time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.857861340045929,0.4413723945617676,0.3999604880809784,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9591028094291688,0.6064578890800476,0.57530277967453,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8594987392425537,0.4446760714054107,0.3128913342952728,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.832426130771637,0.4013905823230743,0.3832269012928009,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6927276849746704,0.2270357757806778,1.0397205352783203,284.8838195800781,284.95001220703125,301.0821228027344,294.1097717285156,298.4349365234375,297.2640991210937,284.8794860839844,1.0,0.6224488615989685,0.4083423018455505,0.4083423018455505,1.0,1.0,-3.255534648895264,0.9961264729499816,2.2594082355499268,0.2628821432590484,0.918132483959198,0.918132483959198,0.0,186.92710876464844,195.0,61283.71875,0.0,3004.217041015625,1.0,279.19384765625,283.0091552734375,297.1482849121094,301.1663818359375,293.1499938964844,293.1499938964844,279.1499938964844,36562.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953480124473572,1.0,0.0,0.0,3.848759412765503,3.848785400390625,9.884046221486642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7236328125,0.0,1770.1798095703125,1895.4371337890625,0.0,3360.18359375,0.9485674500465392,1.0,0.0,3.0,1.0,0.0
17846160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8554210662841797,0.4407989680767059,0.3995577096939087,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9569374322891236,0.6071243286132812,0.5760542750358582,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8578922152519226,0.4454603493213653,0.3135201632976532,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8306810259819031,0.401649922132492,0.3835935294628143,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6910972595214844,0.2271633893251419,1.0408517122268677,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.4324035644531,297.25994873046875,284.8936767578125,1.0,0.6238855719566345,0.4079187214374542,0.4079187214374542,1.0,1.0,-3.258514881134033,0.9960257411003112,2.262489318847656,0.2621258199214935,0.9006540775299072,0.9006540775299072,0.0,188.8824005126953,198.0,61087.87109375,0.0,3021.468017578125,1.0,279.1563415527344,283.0193176269531,297.1296691894531,301.1018371582031,293.1499938964844,293.1499938964844,278.8500061035156,38394.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979813456535339,1.0,0.0,0.0,3.777101755142212,3.777127504348755,9.5194235427698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.7177734375,0.0,1697.767822265625,1895.4371337890625,0.0,3384.760009765625,0.935379147529602,1.0,0.0,3.0,1.0,0.0
17846220,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508474230766296,0.4398741126060486,0.398740142583847,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.952796995639801,0.6085667610168457,0.5774494409561157,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8549246788024902,0.4471697211265564,0.3147371113300323,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273605704307556,0.4022057354450226,0.3842006027698517,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6879034638404846,0.2273724675178527,1.042389988899231,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4281005859375,297.25341796875,284.88720703125,1.0,0.6265093684196472,0.4070715606212616,0.4070715606212616,1.0,1.0,-3.2632510662078857,0.9953944087028505,2.26785659790039,0.2603409886360168,0.8322046399116516,0.8322046399116516,0.0,192.5909118652344,201.0,61119.55859375,0.0,3052.30224609375,1.0,278.8583068847656,282.9892578125,297.09552001953125,301.08404541015625,293.1499938964844,293.1499938964844,279.1499938964844,40930.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031131863594056,1.0,0.0,0.0,3.5344789028167725,3.5345027446746826,8.335738925779879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.513671875,0.0,1444.12646484375,1895.4371337890625,0.0,3432.586669921875,0.8840922713279724,1.0,0.0,3.0,1.0,0.0
17846280,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508474230766296,0.4398741126060486,0.398740142583847,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.952796995639801,0.6085667610168457,0.5774494409561157,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8549246788024902,0.4471697211265564,0.3147371113300323,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273605704307556,0.4022057354450226,0.3842006027698517,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6879034638404846,0.2273724675178527,1.042389988899231,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4281005859375,297.25341796875,284.88720703125,1.0,0.6265093684196472,0.4070715606212616,0.4070715606212616,1.0,1.0,-3.2632510662078857,0.9953944087028505,2.26785659790039,0.2603409886360168,0.8322046399116516,0.8322046399116516,0.0,192.5909118652344,201.0,61119.55859375,0.0,3052.30224609375,1.0,278.8583068847656,282.9892578125,297.09552001953125,301.08404541015625,293.1499938964844,293.1499938964844,279.1499938964844,40930.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031131863594056,1.0,0.0,0.0,3.5344789028167725,3.5345027446746826,8.335738925779879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.513671875,0.0,1444.12646484375,1895.4371337890625,0.0,3432.586669921875,0.8840922713279724,1.0,0.0,3.0,1.0,0.0
17846340,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488420248031616,0.4404245913028717,0.3990698158740997,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514394998550416,0.6113700866699219,0.5799073576927185,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543602824211121,0.4501144587993622,0.3166714012622833,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.82616126537323,0.4037610292434692,0.3855418264865875,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866973638534546,0.2281842082738876,1.045763373374939,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4326477050781,297.2598571777344,285.0000305175781,1.0,0.6293479204177856,0.4062243700027466,0.4062243700027466,1.0,1.0,-3.2745895385742188,0.9970871806144714,2.2775022983551025,0.2593125998973846,0.9266564846038818,0.9266564846038818,0.0,195.08999633789065,189.0,60504.0859375,0.0,3090.800048828125,1.0,279.1414794921875,283.1177062988281,297.0364074707031,300.90057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33928.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937429189682007,1.0,0.0,0.0,3.637094020843506,3.637117385864258,8.82678023117478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.919921875,0.0,1503.4158935546875,1895.4371337890625,0.0,3345.192626953125,0.901080310344696,1.0,0.0,3.0,1.0,0.0
17846400,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488420248031616,0.4404245913028717,0.3990698158740997,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514394998550416,0.6113700866699219,0.5799073576927185,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543602824211121,0.4501144587993622,0.3166714012622833,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.82616126537323,0.4037610292434692,0.3855418264865875,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866973638534546,0.2281842082738876,1.045763373374939,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4326477050781,297.2598571777344,285.0000305175781,1.0,0.6293479204177856,0.4062243700027466,0.4062243700027466,1.0,1.0,-3.2745895385742188,0.9970871806144714,2.2775022983551025,0.2593125998973846,0.9266564846038818,0.9266564846038818,0.0,195.08999633789065,189.0,60504.0859375,0.0,3090.800048828125,1.0,279.1414794921875,283.1177062988281,297.0364074707031,300.90057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33928.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937429189682007,1.0,0.0,0.0,3.637094020843506,3.637117385864258,8.82678023117478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.919921875,0.0,1503.4158935546875,1895.4371337890625,0.0,3345.192626953125,0.901080310344696,1.0,0.0,3.0,1.0,0.0
17846460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527724146842957,0.4398123621940613,0.3986346125602722,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577515721321106,0.6130755543708801,0.5816231966018677,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599863052368164,0.4521646201610565,0.3181440532207489,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307068347930908,0.4046570956707001,0.3864130973815918,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6909016370773315,0.2286237776279449,1.0475648641586304,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.42974853515625,297.256591796875,284.91461181640625,1.0,0.6279019713401794,0.4054328799247741,0.4054328799247741,1.0,1.0,-3.2811262607574463,0.9972043037414552,2.283921957015991,0.2580309808254242,0.8485677242279053,0.8485677242279053,0.0,191.5785369873047,177.0,61116.59765625,0.0,3085.363037109375,1.0,278.85845947265625,283.0096740722656,297.06256103515625,301.03729248046875,293.1499938964844,293.1499938964844,279.1499938964844,38528.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013851881027222,1.0,0.0,0.0,3.5189149379730225,3.5189383029937744,8.262488222499087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.65625,0.0,1410.3992919921875,1895.4371337890625,0.0,3416.4931640625,0.8784467577934265,1.0,0.0,3.0,1.0,0.0
17846520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527724146842957,0.4398123621940613,0.3986346125602722,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577515721321106,0.6130755543708801,0.5816231966018677,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599863052368164,0.4521646201610565,0.3181440532207489,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307068347930908,0.4046570956707001,0.3864130973815918,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6909016370773315,0.2286237776279449,1.0475648641586304,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.42974853515625,297.256591796875,284.91461181640625,1.0,0.6279019713401794,0.4054328799247741,0.4054328799247741,1.0,1.0,-3.2811262607574463,0.9972043037414552,2.283921957015991,0.2580309808254242,0.8485677242279053,0.8485677242279053,0.0,191.5785369873047,177.0,61116.59765625,0.0,3085.363037109375,1.0,278.85845947265625,283.0096740722656,297.06256103515625,301.03729248046875,293.1499938964844,293.1499938964844,279.1499938964844,38528.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013851881027222,1.0,0.0,0.0,3.5189149379730225,3.5189383029937744,8.262488222499087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.65625,0.0,1410.3992919921875,1895.4371337890625,0.0,3416.4931640625,0.8784467577934265,1.0,0.0,3.0,1.0,0.0
17846580,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8623876571655273,0.440241128206253,0.3984760046005249,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.97013920545578,0.6156589388847351,0.5834949612617493,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714197874069214,0.4550483226776123,0.3197502791881561,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403876423835754,0.4061881601810455,0.3873555958271026,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6998264193534851,0.2294329851865768,1.0491193532943726,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.43231201171875,297.26177978515625,285.0043029785156,1.0,0.6244522929191589,0.4046413600444793,0.4046413600444793,1.0,1.0,-3.288114070892334,0.9974874258041382,2.2906265258789062,0.256588339805603,0.9372280836105348,0.9372280836105348,0.0,183.7568359375,165.0,60578.76953125,0.0,3056.70361328125,1.0,279.1414794921875,283.11676025390625,297.0053405761719,300.875,293.1499938964844,293.1499938964844,278.8500061035156,33239.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945158123970032,1.0,0.0,0.0,3.643367767333984,3.643391132354736,8.85725796706538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.544921875,0.0,1505.1820068359375,1895.4371337890625,0.0,3352.412353515625,0.9018484950065612,1.0,0.0,3.0,1.0,0.0
17846640,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8623876571655273,0.440241128206253,0.3984760046005249,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.97013920545578,0.6156589388847351,0.5834949612617493,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714197874069214,0.4550483226776123,0.3197502791881561,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403876423835754,0.4061881601810455,0.3873555958271026,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6998264193534851,0.2294329851865768,1.0491193532943726,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.43231201171875,297.26177978515625,285.0043029785156,1.0,0.6244522929191589,0.4046413600444793,0.4046413600444793,1.0,1.0,-3.288114070892334,0.9974874258041382,2.2906265258789062,0.256588339805603,0.9372280836105348,0.9372280836105348,0.0,183.7568359375,165.0,60578.76953125,0.0,3056.70361328125,1.0,279.1414794921875,283.11676025390625,297.0053405761719,300.875,293.1499938964844,293.1499938964844,278.8500061035156,33239.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945158123970032,1.0,0.0,0.0,3.643367767333984,3.643391132354736,8.85725796706538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.544921875,0.0,1505.1820068359375,1895.4371337890625,0.0,3352.412353515625,0.9018484950065612,1.0,0.0,3.0,1.0,0.0
17846700,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8684808015823364,0.4399657845497131,0.3983275294303894,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9772005677223206,0.6164965033531189,0.5843625664710999,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8784998059272766,0.4561194479465484,0.3205231428146362,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8464580178260803,0.4066767692565918,0.3878078162670135,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7053509950637817,0.2296949177980423,1.0498943328857422,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.4305725097656,297.2603759765625,284.8766174316406,1.0,0.6223021745681763,0.4042456150054931,0.4042456150054931,1.0,1.0,-3.291390419006348,0.9975413084030152,2.293848991394043,0.2559417188167572,0.8504385352134705,0.8504385352134705,0.0,179.13262939453125,165.0,61450.7578125,0.0,3037.83740234375,1.0,278.8978576660156,282.9728698730469,297.0475158691406,301.08416748046875,293.1499938964844,293.1499938964844,278.8500061035156,37676.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010277986526488,1.0,0.0,0.0,3.60851001739502,3.6085338592529297,8.688586490279704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.8056640625,0.0,1499.8956298828125,1895.4371337890625,0.0,3413.1630859375,0.8949570059776306,1.0,0.0,3.0,1.0,0.0
17846760,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8745285272598267,0.4395777583122253,0.3977809250354767,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.98381108045578,0.6171935796737671,0.5848228335380554,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8856058120727539,0.4570890665054321,0.3210470378398895,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8525903224945068,0.407047837972641,0.3879777193069458,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7107716202735901,0.229868084192276,1.049856424331665,284.9081420898437,284.95001220703125,301.11376953125,294.0000305175781,298.42755126953125,297.2574462890625,284.9094543457031,1.0,0.6198116540908813,0.4038487076759338,0.4038487076759338,1.0,1.0,-3.29207730293274,0.9966843128204346,2.2953929901123047,0.2549158632755279,0.8506081104278564,0.8506081104278564,0.0,174.49484252929688,153.0,61173.8046875,0.0,3013.27099609375,1.0,278.8580017089844,283.0007019042969,297.0247802734375,301.00604248046875,293.1499938964844,293.1499938964844,279.1499938964844,38602.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903196394443512,1.0,0.0,0.0,3.5284111499786377,3.5284345149993896,8.307142707053572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.3671875,0.0,1420.88037109375,1895.4371337890625,0.0,3433.361328125,0.8805738091468811,1.0,0.0,3.0,1.0,0.0
17846820,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912785053253174,0.4400334060192108,0.3975120484828949,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989959001541138,0.6197109818458557,0.5862034559249878,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9044073820114136,0.4600487351417541,0.3226024508476257,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691754937171936,0.4085794687271118,0.3887899816036224,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.72400963306427,0.2306923270225525,1.0508915185928345,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4290466308594,297.2626342773437,285.0007629394531,1.0,0.6145384311676025,0.4030549228191376,0.4030549228191376,1.0,1.0,-3.297464609146118,0.9963771104812622,2.3010873794555664,0.2532763481140136,0.9380288124084472,0.9380288124084472,0.0,163.66883850097656,141.0,60604.67578125,0.0,2964.028076171875,1.0,279.1415405273437,283.1099853515625,296.9613647460937,300.83404541015625,293.1499938964844,293.1499938964844,278.8500061035156,33316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964670896530151,1.0,0.0,0.0,3.651217460632324,3.6512410640716553,8.89546583948686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.43359375,0.0,1514.4405517578125,1895.4371337890625,0.0,3370.63037109375,0.9036649465560912,1.0,0.0,3.0,1.0,0.0
17846880,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912785053253174,0.4400334060192108,0.3975120484828949,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989959001541138,0.6197109818458557,0.5862034559249878,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9044073820114136,0.4600487351417541,0.3226024508476257,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691754937171936,0.4085794687271118,0.3887899816036224,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.72400963306427,0.2306923270225525,1.0508915185928345,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4290466308594,297.2626342773437,285.0007629394531,1.0,0.6145384311676025,0.4030549228191376,0.4030549228191376,1.0,1.0,-3.297464609146118,0.9963771104812622,2.3010873794555664,0.2532763481140136,0.9380288124084472,0.9380288124084472,0.0,163.66883850097656,141.0,60604.67578125,0.0,2964.028076171875,1.0,279.1415405273437,283.1099853515625,296.9613647460937,300.83404541015625,293.1499938964844,293.1499938964844,278.8500061035156,33316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964670896530151,1.0,0.0,0.0,3.651217460632324,3.6512410640716553,8.89546583948686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.43359375,0.0,1514.4405517578125,1895.4371337890625,0.0,3370.63037109375,0.9036649465560912,1.0,0.0,3.0,1.0,0.0
17846940,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.898744523525238,0.4395633637905121,0.3972768485546112,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6214662790298462,0.5742637515068054,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.913704514503479,0.4613477885723114,0.3235937654972076,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8769180178642273,0.4090940356254577,0.3893424868583679,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7298177480697632,0.2309482097625732,1.0519226789474487,284.869140625,284.95001220703125,301.1138000488281,293.9618835449219,298.42657470703125,297.2626037597656,284.8721618652344,1.0,0.6101467609405518,0.4025468826293945,0.4025468826293945,1.0,1.0,-3.286054849624634,0.990953803062439,2.2951011657714844,0.2507290840148926,0.837761640548706,0.837761640548706,0.0,158.69503784179688,141.0,61078.296875,0.0,2911.634521484375,1.0,278.8785400390625,282.9678649902344,296.99871826171875,301.0116577148437,293.1499938964844,293.1499938964844,278.8500061035156,39608.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039987325668336,1.0,0.0,0.0,3.5655336380004883,3.5655574798583984,8.482861630909611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.91015625,0.0,1467.5858154296875,1895.4371337890625,0.0,3440.829345703125,0.8875831365585327,1.0,0.0,3.0,1.0,0.0
17847000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9004115462303162,0.4392665922641754,0.396923303604126,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.6231972575187683,0.5706675052642822,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9163466691970824,0.4620424509048462,0.3240179121494293,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8789135813713074,0.4093201160430908,0.3895035088062286,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7312766909599304,0.2310318201780319,1.052132248878479,284.89508056640625,284.95001220703125,301.11328125,293.9532165527344,298.4263000488281,297.2652282714844,284.89483642578125,1.0,0.6069937944412231,0.4022611081600189,0.4022611081600189,1.0,1.0,-3.26991605758667,0.9844679832458496,2.2854480743408203,0.2486130744218826,0.8393382430076599,0.8393382430076599,0.0,156.9424591064453,129.0,60702.6796875,0.0,2878.5654296875,1.0,278.8578186035156,282.99078369140625,296.97467041015625,300.9394226074219,293.1499938964844,293.1499938964844,279.1499938964844,39360.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046140909194946,1.0,0.0,0.0,3.511337280273437,3.5113604068756104,8.226940622080292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.6142578125,0.0,1408.4888916015625,1895.4371337890625,0.0,3446.554931640625,0.8772605061531067,1.0,0.0,3.0,1.0,0.0
17847060,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9185370206832886,0.4395929872989654,0.3966161012649536,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.6308519244194031,0.5399314761161804,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9379898905754088,0.4649500250816345,0.3255940973758697,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8963267803192139,0.4107202887535095,0.39026939868927,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7441944479942322,0.2317847907543182,1.0531457662582395,284.97857666015625,284.95001220703125,301.11083984375,293.9285583496094,298.44219970703125,297.29254150390625,284.97735595703125,1.0,0.5984817743301392,0.4018328189849853,0.4018328189849853,1.0,1.0,-3.248908758163452,0.9759517312049866,2.2729570865631104,0.2439387142658233,0.90852290391922,0.90852290391922,0.0,146.8682403564453,117.0,59637.54296875,0.0,2768.058837890625,1.0,279.1412658691406,283.0997314453125,296.9033508300781,300.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,34315.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959173560142517,1.0,0.0,0.0,3.601603984832764,3.6016271114349365,8.655361511955562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.1650390625,0.0,1467.5498046875,1895.4371337890625,0.0,3365.498779296875,0.8930903077125549,1.0,0.0,3.0,1.0,0.0
17847120,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9185370206832886,0.4395929872989654,0.3966161012649536,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.6308519244194031,0.5399314761161804,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9379898905754088,0.4649500250816345,0.3255940973758697,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8963267803192139,0.4107202887535095,0.39026939868927,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7441944479942322,0.2317847907543182,1.0531457662582395,284.97857666015625,284.95001220703125,301.11083984375,293.9285583496094,298.44219970703125,297.29254150390625,284.97735595703125,1.0,0.5984817743301392,0.4018328189849853,0.4018328189849853,1.0,1.0,-3.248908758163452,0.9759517312049866,2.2729570865631104,0.2439387142658233,0.90852290391922,0.90852290391922,0.0,146.8682403564453,117.0,59637.54296875,0.0,2768.058837890625,1.0,279.1412658691406,283.0997314453125,296.9033508300781,300.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,34315.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959173560142517,1.0,0.0,0.0,3.601603984832764,3.6016271114349365,8.655361511955562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.1650390625,0.0,1467.5498046875,1895.4371337890625,0.0,3365.498779296875,0.8930903077125549,1.0,0.0,3.0,1.0,0.0
17847180,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379703998565674,0.4389361441135406,0.3959195613861084,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.640348494052887,0.5106791853904724,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9590015411376952,0.4670953452587127,0.3269649147987366,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147891402244568,0.411499559879303,0.3908309638500213,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578356862068176,0.2322484105825424,1.054053544998169,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4587097167969,297.32257080078125,284.8983459472656,1.0,0.5885908007621765,0.4014045000076294,0.4014045000076294,1.0,1.0,-3.21631932258606,0.9633639454841614,2.252955436706543,0.238599419593811,0.8209941983222961,0.8209941983222961,0.0,137.26649475097656,135.0,59472.87890625,0.0,2648.807861328125,1.0,278.8589782714844,283.0094909667969,296.91192626953125,300.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,39724.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014275074005128,1.0,0.0,0.0,3.424931287765503,3.4249539375305176,7.827030685803038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.5048828125,0.0,1323.0386962890625,1895.4371337890625,0.0,3416.88720703125,0.8586629629135132,1.0,0.0,3.0,1.0,0.0
17847240,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379703998565674,0.4389361441135406,0.3959195613861084,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.640348494052887,0.5106791853904724,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9590015411376952,0.4670953452587127,0.3269649147987366,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147891402244568,0.411499559879303,0.3908309638500213,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578356862068176,0.2322484105825424,1.054053544998169,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4587097167969,297.32257080078125,284.8983459472656,1.0,0.5885908007621765,0.4014045000076294,0.4014045000076294,1.0,1.0,-3.21631932258606,0.9633639454841614,2.252955436706543,0.238599419593811,0.8209941983222961,0.8209941983222961,0.0,137.26649475097656,135.0,59472.87890625,0.0,2648.807861328125,1.0,278.8589782714844,283.0094909667969,296.91192626953125,300.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,39724.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014275074005128,1.0,0.0,0.0,3.424931287765503,3.4249539375305176,7.827030685803038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.5048828125,0.0,1323.0386962890625,1895.4371337890625,0.0,3416.88720703125,0.8586629629135132,1.0,0.0,3.0,1.0,0.0
17847300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9419313073158264,0.4391464293003082,0.3957858681678772,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6457954049110413,0.5049141645431519,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.963632881641388,0.4686239063739776,0.3278046250343323,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.919162929058075,0.4122158288955688,0.3912594318389892,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7609415054321289,0.2327060103416443,1.0552129745483398,285.00762939453125,284.95001220703125,301.10455322265625,293.8901062011719,298.471435546875,297.34307861328125,285.008544921875,1.0,0.5876554250717163,0.4011903405189514,0.4011903405189514,1.0,1.0,-3.212101936340332,0.9613358974456788,2.2507660388946533,0.2369444817304611,0.8944490551948547,0.8944490551948547,0.0,135.4919891357422,135.0,58669.05859375,0.0,2630.66259765625,1.0,279.09600830078125,283.1344299316406,296.8480529785156,300.5643005371094,293.1499938964844,293.1499938964844,279.1499938964844,34489.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944459557533264,1.0,0.0,0.0,3.4682059288024902,3.468227863311768,8.026071327549289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3671875,0.0,1329.4207763671875,1895.4371337890625,0.0,3351.760009765625,0.8656240701675415,1.0,0.0,3.0,1.0,0.0
17847360,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9424298405647278,0.4394635558128357,0.396076500415802,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6506230235099792,0.5045819878578186,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9649783372879028,0.4702674150466919,0.3289388120174408,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9200876355171204,0.4130447208881378,0.3920211493968963,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.761671245098114,0.2332660257816314,1.0575863122940063,284.9936218261719,284.95001220703125,301.101806640625,293.8769226074219,298.4828491210937,297.360595703125,284.9930114746094,1.0,0.5886351466178894,0.4011213779449463,0.4011213779449463,1.0,1.0,-3.217169523239136,0.9629117846488952,2.254257678985596,0.2371448427438736,0.902085542678833,0.902085542678833,0.0,135.6024169921875,153.0,58859.29296875,0.0,2641.43115234375,1.0,279.14117431640625,283.1220703125,296.84783935546875,300.607666015625,293.1499938964844,293.1499938964844,278.8500061035156,33647.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919301629066467,1.0,0.0,0.0,3.534220695495605,3.53424334526062,8.33452133974788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.8515625,0.0,1391.0859375,1895.4371337890625,0.0,3328.25341796875,0.8774722814559937,1.0,0.0,3.0,1.0,0.0
17847420,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328665137290956,0.439016580581665,0.3960302174091339,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565626263618469,0.5180821418762207,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581397771835328,0.4726918041706085,0.3308590650558471,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.911929726600647,0.4139955043792724,0.3932202160358429,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7561028003692627,0.2339486181735992,1.0618610382080078,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.48760986328125,297.368896484375,284.9261779785156,1.0,0.5950396060943604,0.400983452796936,0.400983452796936,1.0,1.0,-3.242217779159546,0.9713176488876344,2.270900249481201,0.2396322637796402,0.8387120962142944,0.8387120962142944,0.0,140.33670043945312,171.0,59759.1171875,0.0,2718.232666015625,1.0,278.8592834472656,283.02655029296875,296.8723449707031,300.7522888183594,293.1499938964844,293.1499938964844,279.1499938964844,37854.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001404047012329,1.0,0.0,0.0,3.428025007247925,3.428047180175781,7.841177307454927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3876953125,0.0,1312.9788818359375,1895.4371337890625,0.0,3404.893310546875,0.8578962087631226,1.0,0.0,3.0,1.0,0.0
17847480,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328665137290956,0.439016580581665,0.3960302174091339,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565626263618469,0.5180821418762207,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581397771835328,0.4726918041706085,0.3308590650558471,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.911929726600647,0.4139955043792724,0.3932202160358429,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7561028003692627,0.2339486181735992,1.0618610382080078,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.48760986328125,297.368896484375,284.9261779785156,1.0,0.5950396060943604,0.400983452796936,0.400983452796936,1.0,1.0,-3.242217779159546,0.9713176488876344,2.270900249481201,0.2396322637796402,0.8387120962142944,0.8387120962142944,0.0,140.33670043945312,171.0,59759.1171875,0.0,2718.232666015625,1.0,278.8592834472656,283.02655029296875,296.8723449707031,300.7522888183594,293.1499938964844,293.1499938964844,279.1499938964844,37854.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001404047012329,1.0,0.0,0.0,3.428025007247925,3.428047180175781,7.841177307454927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3876953125,0.0,1312.9788818359375,1895.4371337890625,0.0,3404.893310546875,0.8578962087631226,1.0,0.0,3.0,1.0,0.0
17847540,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9164016246795654,0.4395135641098022,0.3965364396572113,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592390537261963,0.5431057810783386,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441338181495668,0.4759232997894287,0.3331649303436279,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980625867843628,0.4155217111110687,0.3947801887989044,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.74587082862854,0.2348524034023285,1.0669097900390625,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.483154296875,297.36328125,285.0214538574219,1.0,0.6058078408241272,0.4008455574512481,0.4008455574512481,1.0,1.0,-3.2836179733276367,0.9854114651679992,2.298206329345703,0.2441805005073547,0.939274251461029,0.939274251461029,0.0,149.19171142578125,189.0,59865.25390625,0.0,2853.36669921875,1.0,279.140869140625,283.1286926269531,296.8154296875,300.6271667480469,293.1499938964844,293.1499938964844,278.8500061035156,32264.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952541351318359,1.0,0.0,0.0,3.589011907577514,3.5890347957611084,8.594945484219352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.9716796875,0.0,1438.889404296875,1895.4371337890625,0.0,3359.30712890625,0.8890076279640198,1.0,0.0,3.0,1.0,0.0
17847600,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9164016246795654,0.4395135641098022,0.3965364396572113,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592390537261963,0.5431057810783386,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441338181495668,0.4759232997894287,0.3331649303436279,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980625867843628,0.4155217111110687,0.3947801887989044,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.74587082862854,0.2348524034023285,1.0669097900390625,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.483154296875,297.36328125,285.0214538574219,1.0,0.6058078408241272,0.4008455574512481,0.4008455574512481,1.0,1.0,-3.2836179733276367,0.9854114651679992,2.298206329345703,0.2441805005073547,0.939274251461029,0.939274251461029,0.0,149.19171142578125,189.0,59865.25390625,0.0,2853.36669921875,1.0,279.140869140625,283.1286926269531,296.8154296875,300.6271667480469,293.1499938964844,293.1499938964844,278.8500061035156,32264.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952541351318359,1.0,0.0,0.0,3.589011907577514,3.5890347957611084,8.594945484219352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.9716796875,0.0,1438.889404296875,1895.4371337890625,0.0,3359.30712890625,0.8890076279640198,1.0,0.0,3.0,1.0,0.0
17847660,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967158198356628,0.4388033151626587,0.3965581059455871,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.657490074634552,0.5770065784454346,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244842529296876,0.4781712293624878,0.3351960778236389,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806272745132446,0.4162697494029999,0.3960919976234436,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327951192855835,0.235164076089859,1.071004033088684,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.45672607421875,297.3306579589844,284.9280090332031,1.0,0.6193621754646301,0.3996817469596863,0.3996817469596863,1.0,1.0,-3.3333499431610107,0.9995561838150024,2.333793878555298,0.2470854520797729,0.8666194677352905,0.8666194677352905,0.0,161.49542236328125,192.0,61266.21484375,0.0,3029.4228515625,1.0,278.85797119140625,283.0012512207031,296.836181640625,300.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,37085.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907441020011902,1.0,0.0,0.0,3.5337367057800293,3.533759832382202,8.332237939612241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.5205078125,0.0,1415.489501953125,1895.4371337890625,0.0,3472.84033203125,0.8805733919143677,1.0,0.0,3.0,1.0,0.0
17847720,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967158198356628,0.4388033151626587,0.3965581059455871,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.657490074634552,0.5770065784454346,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244842529296876,0.4781712293624878,0.3351960778236389,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806272745132446,0.4162697494029999,0.3960919976234436,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327951192855835,0.235164076089859,1.071004033088684,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.45672607421875,297.3306579589844,284.9280090332031,1.0,0.6193621754646301,0.3996817469596863,0.3996817469596863,1.0,1.0,-3.3333499431610107,0.9995561838150024,2.333793878555298,0.2470854520797729,0.8666194677352905,0.8666194677352905,0.0,161.49542236328125,192.0,61266.21484375,0.0,3029.4228515625,1.0,278.85797119140625,283.0012512207031,296.836181640625,300.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,37085.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907441020011902,1.0,0.0,0.0,3.5337367057800293,3.533759832382202,8.332237939612241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.5205078125,0.0,1415.489501953125,1895.4371337890625,0.0,3472.84033203125,0.8805733919143677,1.0,0.0,3.0,1.0,0.0
17847780,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838801980018616,0.4390387833118438,0.3968279957771301,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544615626335144,0.6021985411643982,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9117122292518616,0.481205552816391,0.3373706340789795,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689971566200256,0.4175536036491394,0.3974416255950928,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238517999649048,0.2356206476688385,1.074181079864502,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4307861328125,297.3003234863281,285.0227355957031,1.0,0.6293804049491882,0.3985179364681244,0.3985179364681244,1.0,1.0,-3.3720486164093018,1.0096505880355835,2.362398147583008,0.248689979314804,0.9700659513473512,0.9700659513473512,0.0,171.14923095703125,195.0,61216.5390625,0.0,3170.2890625,1.0,279.1417236328125,283.10626220703125,296.7673034667969,300.66998291015625,293.1499938964844,293.1499938964844,278.8500061035156,32281.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044123888015748,1.0,0.0,0.0,3.692291259765625,3.692315101623535,9.096727922042191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.20703125,0.0,1552.58642578125,1895.4371337890625,0.0,3444.6787109375,0.91221022605896,1.0,0.0,3.0,1.0,0.0
17847840,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838801980018616,0.4390387833118438,0.3968279957771301,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544615626335144,0.6021985411643982,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9117122292518616,0.481205552816391,0.3373706340789795,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689971566200256,0.4175536036491394,0.3974416255950928,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238517999649048,0.2356206476688385,1.074181079864502,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4307861328125,297.3003234863281,285.0227355957031,1.0,0.6293804049491882,0.3985179364681244,0.3985179364681244,1.0,1.0,-3.3720486164093018,1.0096505880355835,2.362398147583008,0.248689979314804,0.9700659513473512,0.9700659513473512,0.0,171.14923095703125,195.0,61216.5390625,0.0,3170.2890625,1.0,279.1417236328125,283.10626220703125,296.7673034667969,300.66998291015625,293.1499938964844,293.1499938964844,278.8500061035156,32281.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044123888015748,1.0,0.0,0.0,3.692291259765625,3.692315101623535,9.096727922042191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.20703125,0.0,1552.58642578125,1895.4371337890625,0.0,3444.6787109375,0.91221022605896,1.0,0.0,3.0,1.0,0.0
17847900,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8789154887199402,0.4386380612850189,0.3968831896781921,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6525079607963562,0.6123217344284058,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9071648120880128,0.4822981357574463,0.3384107649326324,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8646356463432312,0.4178835153579712,0.3980778157711029,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7203683257102966,0.2356546223163604,1.0755198001861572,284.8895568847656,284.95001220703125,301.06280517578125,293.7504272460937,298.41571044921875,297.28271484375,284.886474609375,1.0,0.6335486769676208,0.3979360163211822,0.3979360163211822,1.0,1.0,-3.3879234790802,1.0134656429290771,2.374457836151123,0.2490073442459106,0.8835135102272034,0.8835135102272034,0.0,175.1434326171875,195.0,62415.41015625,0.0,3229.149169921875,1.0,278.8964233398437,282.95037841796875,296.803955078125,300.8920593261719,293.1499938964844,293.1499938964844,278.8500061035156,36120.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125496745109558,1.0,0.0,0.0,3.687177658081055,3.687201976776123,9.07154799278942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.623046875,0.0,1575.8331298828125,1895.4371337890625,0.0,3520.25048828125,0.9117262959480286,1.0,0.0,3.0,1.0,0.0
