time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.872359573841095,0.438034325838089,0.3965260088443756,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9968501925468444,0.650436520576477,0.6172232627868652,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9011685252189636,0.4832115769386291,0.3391851186752319,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8588368892669678,0.4180239140987396,0.39842289686203,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7156103849411011,0.2355422526597976,1.0760358572006226,284.90533447265625,284.95001220703125,301.0570068359375,293.735595703125,298.3996276855469,297.264892578125,284.90631103515625,1.0,0.636894702911377,0.397205501794815,0.397205501794815,1.0,1.0,-3.3953843116760254,1.0139424800872805,2.381441831588745,0.2482537478208542,0.875344455242157,0.875344455242157,0.0,179.84767150878906,198.0,62276.6953125,0.0,3273.363525390625,1.0,278.8573608398437,282.9640197753906,296.7767028808594,300.82427978515625,293.1499938964844,293.1499938964844,279.1499938964844,37759.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916320502758026,1.0,0.0,0.0,3.623929977416992,3.6239540576934814,8.763001915212953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.111328125,0.0,1517.4254150390625,1895.4371337890625,0.0,3555.163818359375,0.9008757472038268,1.0,0.0,3.0,1.0,0.0
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619356155395508,0.4380460381507873,0.3965467810630798,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9870019555091858,0.6497279405593872,0.6158908009529114,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8919011950492859,0.4860872328281402,0.34121173620224,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495829105377197,0.4190742373466491,0.3995142877101898,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073472738265991,0.2357586622238159,1.0778565406799316,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3845520019531,297.2549743652344,285.0003356933594,1.0,0.6416479349136353,0.3957444429397583,0.3957444429397583,1.0,1.0,-3.399742126464844,1.011248230934143,2.3884940147399902,0.2443106770515442,0.963649332523346,0.963649332523346,0.0,187.846923828125,201.0,61562.17578125,0.0,3329.795654296875,1.0,279.14306640625,283.0793762207031,296.6968994140625,300.632080078125,293.1499938964844,293.1499938964844,278.8500061035156,33289.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111499786376952,1.0,0.0,0.0,3.739897966384888,3.739922285079956,9.33281796733354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1513671875,0.0,1614.72314453125,1895.4371337890625,0.0,3507.273193359375,0.9233468770980836,1.0,0.0,3.0,1.0,0.0
17848080,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619356155395508,0.4380460381507873,0.3965467810630798,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9870019555091858,0.6497279405593872,0.6158908009529114,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8919011950492859,0.4860872328281402,0.34121173620224,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495829105377197,0.4190742373466491,0.3995142877101898,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073472738265991,0.2357586622238159,1.0778565406799316,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3845520019531,297.2549743652344,285.0003356933594,1.0,0.6416479349136353,0.3957444429397583,0.3957444429397583,1.0,1.0,-3.399742126464844,1.011248230934143,2.3884940147399902,0.2443106770515442,0.963649332523346,0.963649332523346,0.0,187.846923828125,201.0,61562.17578125,0.0,3329.795654296875,1.0,279.14306640625,283.0793762207031,296.6968994140625,300.632080078125,293.1499938964844,293.1499938964844,278.8500061035156,33289.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111499786376952,1.0,0.0,0.0,3.739897966384888,3.739922285079956,9.33281796733354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1513671875,0.0,1614.72314453125,1895.4371337890625,0.0,3507.273193359375,0.9233468770980836,1.0,0.0,3.0,1.0,0.0
17848140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8567109107971191,0.4372866451740265,0.396355539560318,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9820119142532348,0.6494924426078796,0.6159809827804565,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8876036405563354,0.4875341653823852,0.3425494730472564,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8451539278030396,0.4193636178970337,0.400183618068695,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7031252384185791,0.2356856912374496,1.0789345502853394,284.8753356933594,284.95001220703125,301.0350341796875,293.6834411621094,298.3724670410156,297.2464904785156,284.8786315917969,1.0,0.6443249583244324,0.3946924805641174,0.3946924805641174,1.0,1.0,-3.4033396244049072,1.0094401836395264,2.393899440765381,0.2417361140251159,0.8633182644844055,0.8633182644844055,0.0,192.13121032714844,201.0,62261.28125,0.0,3362.9990234375,1.0,278.8699951171875,282.93878173828125,296.72314453125,300.7952880859375,293.1499938964844,293.1499938964844,278.8500061035156,39204.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196274876594543,1.0,0.0,0.0,3.6534037590026855,3.653428316116333,8.906122275220696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.974609375,0.0,1560.9561767578125,1895.4371337890625,0.0,3585.720458984375,0.907593548297882,1.0,0.0,3.0,1.0,0.0
17848200,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8546663522720337,0.4370114207267761,0.3961026668548584,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9800661206245422,0.6494992971420288,0.6159487366676331,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8859326243400574,0.4881145656108856,0.3429532051086426,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8434421420097351,0.4194623231887817,0.4003059267997741,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7014721632003784,0.2356424033641815,1.0789610147476196,284.8959045410156,284.95001220703125,301.0311584472656,293.6748046875,298.3681030273437,297.24371337890625,284.89752197265625,1.0,0.6451886296272278,0.3942833840847015,0.3942833840847015,1.0,1.0,-3.403660535812378,1.008367657661438,2.3952927589416504,0.2405602186918258,0.8651832342147827,0.8651832342147827,0.0,193.71218872070312,204.0,62140.55078125,0.0,3372.938232421875,1.0,278.8570861816406,282.9556579589844,296.7022399902344,300.7449951171875,293.1499938964844,293.1499938964844,279.1499938964844,38851.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202929139137268,1.0,0.0,0.0,3.621904850006104,3.6219289302825928,8.753210067879991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4111328125,0.0,1523.3092041015625,1895.4371337890625,0.0,3591.861572265625,0.9013789296150208,1.0,0.0,3.0,1.0,0.0
17848260,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8504050374031067,0.4371803700923919,0.3960995674133301,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.975998044013977,0.6508753299713135,0.6169970035552979,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830691576004028,0.4912057518959045,0.3449979424476623,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8400005102157593,0.4206019043922424,0.4013020992279053,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6980018019676208,0.2359872311353683,1.0805010795593262,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3633117675781,297.2460632324219,285.0014343261719,1.0,0.6481683254241943,0.3935305178165436,0.3935305178165436,1.0,1.0,-3.410416841506958,1.0084407329559326,2.4019761085510254,0.2389126121997833,0.9578466415405272,0.9578466415405272,0.0,197.7015991210937,207.0,61431.66796875,0.0,3411.88623046875,1.0,279.1421813964844,283.07891845703125,296.6275634765625,300.5513610839844,293.1499938964844,293.1499938964844,278.8500061035156,33572.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134281873703004,1.0,0.0,0.0,3.730609178543091,3.7306337356567374,9.286516160500468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.1142578125,0.0,1606.1517333984375,1895.4371337890625,0.0,3528.390869140625,0.9217528104782104,1.0,0.0,3.0,1.0,0.0
17848320,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8504050374031067,0.4371803700923919,0.3960995674133301,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.975998044013977,0.6508753299713135,0.6169970035552979,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830691576004028,0.4912057518959045,0.3449979424476623,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8400005102157593,0.4206019043922424,0.4013020992279053,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6980018019676208,0.2359872311353683,1.0805010795593262,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3633117675781,297.2460632324219,285.0014343261719,1.0,0.6481683254241943,0.3935305178165436,0.3935305178165436,1.0,1.0,-3.410416841506958,1.0084407329559326,2.4019761085510254,0.2389126121997833,0.9578466415405272,0.9578466415405272,0.0,197.7015991210937,207.0,61431.66796875,0.0,3411.88623046875,1.0,279.1421813964844,283.07891845703125,296.6275634765625,300.5513610839844,293.1499938964844,293.1499938964844,278.8500061035156,33572.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134281873703004,1.0,0.0,0.0,3.730609178543091,3.7306337356567374,9.286516160500468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.1142578125,0.0,1606.1517333984375,1895.4371337890625,0.0,3528.390869140625,0.9217528104782104,1.0,0.0,3.0,1.0,0.0
17848380,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.846071720123291,0.4362581074237823,0.3956840634346008,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9718520045280457,0.6513204574584961,0.6178296804428101,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801677227020264,0.4934053719043731,0.3468032479286194,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365923166275024,0.421052873134613,0.4020766615867615,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6945972442626953,0.2359723597764969,1.081710696220398,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.351806640625,297.23931884765625,284.9021911621094,1.0,0.65083909034729,0.392777681350708,0.392777681350708,1.0,1.0,-3.41548490524292,1.0079805850982666,2.4075045585632324,0.2373392879962921,0.8646800518035889,0.8646800518035889,0.0,201.6087188720703,210.0,62048.1875,0.0,3446.51953125,1.0,278.8571472167969,282.95770263671875,296.636962890625,300.671142578125,293.1499938964844,293.1499938964844,279.1499938964844,38789.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221059679985046,1.0,0.0,0.0,3.615009307861328,3.615033626556397,8.719912898413895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.798828125,0.0,1515.25830078125,1895.4371337890625,0.0,3608.580810546875,0.8998393416404724,1.0,0.0,3.0,1.0,0.0
17848440,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.846071720123291,0.4362581074237823,0.3956840634346008,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9718520045280457,0.6513204574584961,0.6178296804428101,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801677227020264,0.4934053719043731,0.3468032479286194,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365923166275024,0.421052873134613,0.4020766615867615,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6945972442626953,0.2359723597764969,1.081710696220398,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.351806640625,297.23931884765625,284.9021911621094,1.0,0.65083909034729,0.392777681350708,0.392777681350708,1.0,1.0,-3.41548490524292,1.0079805850982666,2.4075045585632324,0.2373392879962921,0.8646800518035889,0.8646800518035889,0.0,201.6087188720703,210.0,62048.1875,0.0,3446.51953125,1.0,278.8571472167969,282.95770263671875,296.636962890625,300.671142578125,293.1499938964844,293.1499938964844,279.1499938964844,38789.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221059679985046,1.0,0.0,0.0,3.615009307861328,3.615033626556397,8.719912898413895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.798828125,0.0,1515.25830078125,1895.4371337890625,0.0,3608.580810546875,0.8998393416404724,1.0,0.0,3.0,1.0,0.0
17848500,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8442044258117676,0.436289519071579,0.3954966962337494,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9700434803962708,0.6520159244537354,0.6182572841644287,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8790280222892761,0.4949404299259186,0.3477248251438141,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8351331353187561,0.4215615689754486,0.4024309813976288,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6931008100509644,0.2361191362142563,1.0821483135223389,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.34918212890625,297.2404479980469,285.0176086425781,1.0,0.6520575881004333,0.392401248216629,0.392401248216629,1.0,1.0,-3.417827606201172,1.0076894760131836,2.4101381301879883,0.2364003509283065,0.9449321627616882,0.9449321627616882,0.0,203.3394775390625,210.0,61214.44140625,0.0,3462.133544921875,1.0,279.100830078125,283.0882263183594,296.5697631835937,300.4426574707031,293.1499938964844,293.1499938964844,279.1499938964844,34194.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166916608810424,1.0,0.0,0.0,3.6635055541992174,3.663529396057129,8.955441330726899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.37890625,0.0,1534.6893310546875,1895.4371337890625,0.0,3558.59619140625,0.9086217284202576,1.0,0.0,3.0,1.0,0.0
17848560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8431667685508728,0.4364590346813202,0.3956844210624695,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.969092071056366,0.6528777480125427,0.6190869808197021,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8787415027618408,0.4966113567352295,0.3489052951335907,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8344023823738098,0.4222022891044616,0.40305295586586,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.69230055809021,0.2363669723272323,1.0833439826965332,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.3476867675781,297.24334716796875,285.003662109375,1.0,0.653380811214447,0.3919889330863952,0.3919889330863952,1.0,1.0,-3.422654867172241,1.0081415176391602,2.414513349533081,0.2356980592012405,0.9582584500312804,0.9582584500312804,0.0,204.6620635986328,213.0,61366.18359375,0.0,3481.2412109375,1.0,279.1430053710937,283.0784606933594,296.5629577636719,300.48150634765625,293.1499938964844,293.1499938964844,278.8500061035156,33428.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152511358261108,1.0,0.0,0.0,3.7286064624786377,3.728630781173706,9.276547530134848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.93359375,0.0,1602.7401123046875,1895.4371337890625,0.0,3545.27001953125,0.920984387397766,1.0,0.0,3.0,1.0,0.0
17848620,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395807147026062,0.4355318248271942,0.3952612280845642,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655478596687316,0.6533278822898865,0.6199447512626648,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766173124313354,0.498879462480545,0.350755900144577,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316569328308105,0.4226263463497162,0.4037963151931762,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895211338996887,0.2363635450601577,1.0845696926116943,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3359069824219,297.2372131347656,284.9029541015625,1.0,0.6558164358139038,0.3911643028259277,0.3911643028259277,1.0,1.0,-3.427780866622925,1.0074719190597534,2.420308828353882,0.2339145839214325,0.8649221658706665,0.8649221658706665,0.0,208.12033081054688,216.0,61997.62109375,0.0,3513.6025390625,1.0,278.857177734375,282.95562744140625,296.572998046875,300.603271484375,293.1499938964844,293.1499938964844,279.1499938964844,38733.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241275191307068,1.0,0.0,0.0,3.6139421463012695,3.613966226577759,8.714764589967672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.884765625,0.0,1513.6702880859375,1895.4371337890625,0.0,3627.2001953125,0.899544894695282,1.0,0.0,3.0,1.0,0.0
17848680,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395807147026062,0.4355318248271942,0.3952612280845642,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655478596687316,0.6533278822898865,0.6199447512626648,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766173124313354,0.498879462480545,0.350755900144577,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316569328308105,0.4226263463497162,0.4037963151931762,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895211338996887,0.2363635450601577,1.0845696926116943,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3359069824219,297.2372131347656,284.9029541015625,1.0,0.6558164358139038,0.3911643028259277,0.3911643028259277,1.0,1.0,-3.427780866622925,1.0074719190597534,2.420308828353882,0.2339145839214325,0.8649221658706665,0.8649221658706665,0.0,208.12033081054688,216.0,61997.62109375,0.0,3513.6025390625,1.0,278.857177734375,282.95562744140625,296.572998046875,300.603271484375,293.1499938964844,293.1499938964844,279.1499938964844,38733.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241275191307068,1.0,0.0,0.0,3.6139421463012695,3.613966226577759,8.714764589967672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.884765625,0.0,1513.6702880859375,1895.4371337890625,0.0,3627.2001953125,0.899544894695282,1.0,0.0,3.0,1.0,0.0
17848740,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370618224143982,0.4357129037380218,0.3952451348304748,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630723595619202,0.6548357605934143,0.6211619973182678,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755995035171509,0.5021501183509827,0.3529012203216553,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297953605651855,0.4237372577190399,0.4047340154647827,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875417828559875,0.2367503196001052,1.0861560106277466,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3313903808594,297.2414855957031,285.0038757324219,1.0,0.6582192778587341,0.3903396725654602,0.3903396725654602,1.0,1.0,-3.434832096099853,1.0074578523635864,2.427374124526977,0.2321335822343826,0.9580451250076294,0.9580451250076294,0.0,210.95584106445312,219.0,61312.40625,0.0,3547.0146484375,1.0,279.1421203613281,283.07598876953125,296.4986267089844,300.4132385253906,293.1499938964844,293.1499938964844,278.8500061035156,33486.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917401134967804,1.0,0.0,0.0,3.726211071014404,3.7262353897094727,9.264633149541624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3447265625,0.0,1600.4189453125,1895.4371337890625,0.0,3565.1552734375,0.9207047820091248,1.0,0.0,3.0,1.0,0.0
17848800,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370618224143982,0.4357129037380218,0.3952451348304748,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630723595619202,0.6548357605934143,0.6211619973182678,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755995035171509,0.5021501183509827,0.3529012203216553,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297953605651855,0.4237372577190399,0.4047340154647827,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875417828559875,0.2367503196001052,1.0861560106277466,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3313903808594,297.2414855957031,285.0038757324219,1.0,0.6582192778587341,0.3903396725654602,0.3903396725654602,1.0,1.0,-3.434832096099853,1.0074578523635864,2.427374124526977,0.2321335822343826,0.9580451250076294,0.9580451250076294,0.0,210.95584106445312,219.0,61312.40625,0.0,3547.0146484375,1.0,279.1421203613281,283.07598876953125,296.4986267089844,300.4132385253906,293.1499938964844,293.1499938964844,278.8500061035156,33486.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917401134967804,1.0,0.0,0.0,3.726211071014404,3.7262353897094727,9.264633149541624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3447265625,0.0,1600.4189453125,1895.4371337890625,0.0,3565.1552734375,0.9207047820091248,1.0,0.0,3.0,1.0,0.0
17848860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337416052818298,0.4347691237926483,0.3947952687740326,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596403241157532,0.6552110910415649,0.6219473481178284,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737480640411377,0.5044724345207214,0.3547828197479248,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272573947906494,0.4241181015968323,0.4054293036460876,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849651336669922,0.2367315888404846,1.0872875452041626,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3187866210937,297.23553466796875,284.9027099609375,1.0,0.660560667514801,0.389505386352539,0.389505386352539,1.0,1.0,-3.4397051334381104,1.0066547393798828,2.4330503940582275,0.2302773594856262,0.8646975159645081,0.8646975159645081,0.0,214.31724548339844,222.0,61943.16796875,0.0,3578.403076171875,1.0,278.8571472167969,282.9528503417969,296.505859375,300.53271484375,293.1499938964844,293.1499938964844,279.1499938964844,38735.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264377951622008,1.0,0.0,0.0,3.6132519245147705,3.61327600479126,8.711436407793371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.77734375,0.0,1512.9296875,1895.4371337890625,0.0,3648.447509765625,0.8993901610374451,1.0,0.0,3.0,1.0,0.0
17848920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337416052818298,0.4347691237926483,0.3947952687740326,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596403241157532,0.6552110910415649,0.6219473481178284,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737480640411377,0.5044724345207214,0.3547828197479248,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272573947906494,0.4241181015968323,0.4054293036460876,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849651336669922,0.2367315888404846,1.0872875452041626,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3187866210937,297.23553466796875,284.9027099609375,1.0,0.660560667514801,0.389505386352539,0.389505386352539,1.0,1.0,-3.4397051334381104,1.0066547393798828,2.4330503940582275,0.2302773594856262,0.8646975159645081,0.8646975159645081,0.0,214.31724548339844,222.0,61943.16796875,0.0,3578.403076171875,1.0,278.8571472167969,282.9528503417969,296.505859375,300.53271484375,293.1499938964844,293.1499938964844,279.1499938964844,38735.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264377951622008,1.0,0.0,0.0,3.6132519245147705,3.61327600479126,8.711436407793371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.77734375,0.0,1512.9296875,1895.4371337890625,0.0,3648.447509765625,0.8993901610374451,1.0,0.0,3.0,1.0,0.0
17848980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8313937783241272,0.4349296689033508,0.3947606682777405,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572208523750304,0.656621515750885,0.6230722069740295,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729152083396912,0.5078051090240479,0.3569688200950622,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255218267440796,0.4251869618892669,0.4063256978988647,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6831207871437073,0.2371049523353576,1.0888071060180664,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125915527344,297.23992919921875,285.00299072265625,1.0,0.662895917892456,0.3886711001396179,0.3886711001396179,1.0,1.0,-3.446542263031006,1.006516933441162,2.440025329589844,0.22842638194561,0.9570087194442748,0.9570087194442748,0.0,217.0974273681641,225.0,61238.25390625,0.0,3611.207275390625,1.0,279.1421203613281,283.0729064941406,296.42584228515625,300.33697509765625,293.1499938964844,293.1499938964844,278.8500061035156,33511.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200470447540284,1.0,0.0,0.0,3.724619865417481,3.724644184112549,9.256721682504576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.1728515625,0.0,1598.783935546875,1895.4371337890625,0.0,3589.592529296875,0.9203609824180604,1.0,0.0,3.0,1.0,0.0
17849040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8313937783241272,0.4349296689033508,0.3947606682777405,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572208523750304,0.656621515750885,0.6230722069740295,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729152083396912,0.5078051090240479,0.3569688200950622,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255218267440796,0.4251869618892669,0.4063256978988647,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6831207871437073,0.2371049523353576,1.0888071060180664,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125915527344,297.23992919921875,285.00299072265625,1.0,0.662895917892456,0.3886711001396179,0.3886711001396179,1.0,1.0,-3.446542263031006,1.006516933441162,2.440025329589844,0.22842638194561,0.9570087194442748,0.9570087194442748,0.0,217.0974273681641,225.0,61238.25390625,0.0,3611.207275390625,1.0,279.1421203613281,283.0729064941406,296.42584228515625,300.33697509765625,293.1499938964844,293.1499938964844,278.8500061035156,33511.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200470447540284,1.0,0.0,0.0,3.724619865417481,3.724644184112549,9.256721682504576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.1728515625,0.0,1598.783935546875,1895.4371337890625,0.0,3589.592529296875,0.9203609824180604,1.0,0.0,3.0,1.0,0.0
17849100,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8301721215248108,0.4345233738422394,0.394729346036911,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9559476375579834,0.6568565964698792,0.6236425638198853,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8724484443664551,0.5090553760528564,0.358064204454422,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8246289491653442,0.4254298806190491,0.4068012833595276,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6822002530097961,0.2371415495872497,1.089745044708252,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3060913085937,297.2379455566406,284.8729858398437,1.0,0.6641120314598083,0.3882539570331573,0.3882539570331573,1.0,1.0,-3.4502148628234863,1.0065218210220337,2.443693161010742,0.2276545166969299,0.8679609894752502,0.8679609894752502,0.0,218.57086181640625,225.0,62161.5078125,0.0,3628.748779296875,1.0,278.89599609375,282.92584228515625,296.4577941894531,300.53631591796875,293.1499938964844,293.1499938964844,278.8500061035156,37623.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267951250076294,1.0,0.0,0.0,3.69199800491333,3.6920225620269775,9.09528239390056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.515625,0.0,1592.687255859375,1895.4371337890625,0.0,3651.730712890625,0.913699209690094,1.0,0.0,3.0,1.0,0.0
17849160,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8282408714294434,0.4339699447154999,0.3942945897579193,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9538166522979736,0.6568906903266907,0.6237616539001465,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8712453246116638,0.5101807117462158,0.3588875830173492,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8231014013290405,0.4255250096321106,0.4069799184799194,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6806791424751282,0.2370733916759491,1.0898735523223877,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.2980651855469,297.23419189453125,284.9022827148437,1.0,0.6651820540428162,0.3878468871116638,0.3878468871116638,1.0,1.0,-3.451197385787964,1.0056471824645996,2.4455502033233643,0.2265590280294418,0.863455593585968,0.863455593585968,0.0,220.4296875,228.0,61840.578125,0.0,3642.083984375,1.0,278.8573303222656,282.9504089355469,296.4252624511719,300.4473876953125,293.1499938964844,293.1499938964844,279.1499938964844,38801.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293477535247804,1.0,0.0,0.0,3.609426498413086,3.6094508171081534,8.693000950188434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.765625,0.0,1509.225830078125,1895.4371337890625,0.0,3675.1611328125,0.8985843062400818,1.0,0.0,3.0,1.0,0.0
17849220,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259977698326111,0.4341073632240295,0.3942413330078125,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.951408326625824,0.6582033634185791,0.6247918009757996,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705387711524963,0.5135717391967773,0.3611134588718414,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214354515075684,0.4265512526035309,0.4078364968299866,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789258718490601,0.2374312579631805,1.0913288593292236,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2901611328125,297.2387390136719,285.0018310546875,1.0,0.6674704551696777,0.3870327174663543,0.3870327174663543,1.0,1.0,-3.4578208923339844,1.0054746866226196,2.4523463249206543,0.2247280329465866,0.9548020362854004,0.9548020362854004,0.0,223.1947631835937,231.0,61116.3984375,0.0,3674.5,1.0,279.14208984375,283.07000732421875,296.3378601074219,300.2425842285156,293.1499938964844,293.1499938964844,278.8500061035156,33550.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923090398311615,1.0,0.0,0.0,3.719896078109741,3.7199203968048096,9.233256719198836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.9580078125,0.0,1593.65087890625,1895.4371337890625,0.0,3617.650634765625,0.9193239212036132,1.0,0.0,3.0,1.0,0.0
17849280,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259977698326111,0.4341073632240295,0.3942413330078125,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.951408326625824,0.6582033634185791,0.6247918009757996,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705387711524963,0.5135717391967773,0.3611134588718414,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214354515075684,0.4265512526035309,0.4078364968299866,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789258718490601,0.2374312579631805,1.0913288593292236,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2901611328125,297.2387390136719,285.0018310546875,1.0,0.6674704551696777,0.3870327174663543,0.3870327174663543,1.0,1.0,-3.4578208923339844,1.0054746866226196,2.4523463249206543,0.2247280329465866,0.9548020362854004,0.9548020362854004,0.0,223.1947631835937,231.0,61116.3984375,0.0,3674.5,1.0,279.14208984375,283.07000732421875,296.3378601074219,300.2425842285156,293.1499938964844,293.1499938964844,278.8500061035156,33550.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923090398311615,1.0,0.0,0.0,3.719896078109741,3.7199203968048096,9.233256719198836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.9580078125,0.0,1593.65087890625,1895.4371337890625,0.0,3617.650634765625,0.9193239212036132,1.0,0.0,3.0,1.0,0.0
17849340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8237002491950989,0.4333080649375915,0.3939381241798401,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9488695859909058,0.6583473086357117,0.6253753304481506,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8694543838500977,0.5154939889907837,0.3627328872680664,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8196835517883301,0.4267913401126861,0.4083951413631439,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6771749258041382,0.2374001741409301,1.092316746711731,284.8882141113281,284.95001220703125,300.82080078125,293.3124389648437,298.2773132324219,297.23419189453125,284.8912658691406,1.0,0.6693023443222046,0.3863813877105713,0.3863813877105713,1.0,1.0,-3.4619760513305664,1.0049329996109009,2.457042932510376,0.2233271300792694,0.8606378436088562,0.8606378436088562,0.0,225.7851409912109,231.0,61761.359375,0.0,3699.940185546875,1.0,278.86505126953125,282.9389953613281,296.3492431640625,300.3810729980469,293.1499938964844,293.1499938964844,278.8500061035156,39280.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319939017295836,1.0,0.0,0.0,3.620081424713135,3.620105743408203,8.744399337956565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.65234375,0.0,1524.4779052734375,1895.4371337890625,0.0,3699.40380859375,0.9008684158325196,1.0,0.0,3.0,1.0,0.0
17849400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8229532837867737,0.43313068151474,0.3937563002109527,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9480182528495787,0.6583858728408813,0.6253957152366638,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8690075874328613,0.5159972906112671,0.3630660474300384,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.819087028503418,0.426846981048584,0.4084494113922119,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6765871644020081,0.237382173538208,1.0923160314559937,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.27410888671875,297.23321533203125,284.9022521972656,1.0,0.6697124242782593,0.3862185478210449,0.3862185478210449,1.0,1.0,-3.4622461795806885,1.0045405626296997,2.4577057361602783,0.2228544950485229,0.8617566227912903,0.8617566227912903,0.0,226.52175903320312,234.0,61693.32421875,0.0,3704.959716796875,1.0,278.85723876953125,282.9486999511719,296.3309936523437,300.3443298339844,293.1499938964844,293.1499938964844,279.1499938964844,38823.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324709177017212,1.0,0.0,0.0,3.602433681488037,3.6024577617645264,8.659349646222836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5556640625,0.0,1501.7393798828125,1895.4371337890625,0.0,3703.768798828125,0.8970604538917542,1.0,0.0,3.0,1.0,0.0
17849460,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207834362983704,0.4332450926303863,0.3936867713928222,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456281661987304,0.6596131920814514,0.6263490915298462,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8684082627296448,0.5194430351257324,0.365331083536148,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.817468523979187,0.4278311729431152,0.4092682898044586,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749094128608704,0.2377212941646576,1.0936923027038574,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.26483154296875,297.2378845214844,285.000732421875,1.0,0.6719597578048706,0.3854366838932037,0.3854366838932037,1.0,1.0,-3.4686648845672607,1.0043714046478271,2.4642934799194336,0.2210799902677536,0.9518271684646606,0.9518271684646606,0.0,229.28024291992188,237.0,60950.13671875,0.0,3737.042236328125,1.0,279.1420288085937,283.0675964355469,296.23809814453125,300.1328125,293.1499938964844,293.1499938964844,278.8500061035156,33578.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262232780456544,1.0,0.0,0.0,3.7119739055633545,3.711998224258423,9.193971095555752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.05078125,0.0,1584.793212890625,1895.4371337890625,0.0,3646.475830078125,0.9175572395324708,1.0,0.0,3.0,1.0,0.0
17849520,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207834362983704,0.4332450926303863,0.3936867713928222,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456281661987304,0.6596131920814514,0.6263490915298462,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8684082627296448,0.5194430351257324,0.365331083536148,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.817468523979187,0.4278311729431152,0.4092682898044586,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749094128608704,0.2377212941646576,1.0936923027038574,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.26483154296875,297.2378845214844,285.000732421875,1.0,0.6719597578048706,0.3854366838932037,0.3854366838932037,1.0,1.0,-3.4686648845672607,1.0043714046478271,2.4642934799194336,0.2210799902677536,0.9518271684646606,0.9518271684646606,0.0,229.28024291992188,237.0,60950.13671875,0.0,3737.042236328125,1.0,279.1420288085937,283.0675964355469,296.23809814453125,300.1328125,293.1499938964844,293.1499938964844,278.8500061035156,33578.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262232780456544,1.0,0.0,0.0,3.7119739055633545,3.711998224258423,9.193971095555752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.05078125,0.0,1584.793212890625,1895.4371337890625,0.0,3646.475830078125,0.9175572395324708,1.0,0.0,3.0,1.0,0.0
17849580,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178108930587769,0.4322532415390014,0.3931845724582672,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9422639012336732,0.6597133874893188,0.6268733143806458,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669998049736023,0.5219154357910156,0.3673156499862671,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151690363883972,0.4280861020088196,0.409841388463974,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726645231246948,0.2376544922590255,1.094597101211548,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.24761962890625,297.2325439453125,284.90252685546875,1.0,0.6741604208946228,0.3846548199653625,0.3846548199653625,1.0,1.0,-3.472865104675293,1.0034406185150146,2.4694244861602783,0.2192669808864593,0.8595201373100281,0.8595201373100281,0.0,232.6054534912109,240.0,61501.8671875,0.0,3767.1015625,1.0,278.8572998046875,282.9476928710937,296.226806640625,300.2282409667969,293.1499938964844,293.1499938964844,279.1499938964844,38855.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356263875961304,1.0,0.0,0.0,3.5922462940216064,3.5922701358795166,8.610443273937562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.822265625,0.0,1490.8892822265625,1895.4371337890625,0.0,3732.602783203125,0.8948319554328918,1.0,0.0,3.0,1.0,0.0
17849640,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178108930587769,0.4322532415390014,0.3931845724582672,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9422639012336732,0.6597133874893188,0.6268733143806458,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669998049736023,0.5219154357910156,0.3673156499862671,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151690363883972,0.4280861020088196,0.409841388463974,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726645231246948,0.2376544922590255,1.094597101211548,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.24761962890625,297.2325439453125,284.90252685546875,1.0,0.6741604208946228,0.3846548199653625,0.3846548199653625,1.0,1.0,-3.472865104675293,1.0034406185150146,2.4694244861602783,0.2192669808864593,0.8595201373100281,0.8595201373100281,0.0,232.6054534912109,240.0,61501.8671875,0.0,3767.1015625,1.0,278.8572998046875,282.9476928710937,296.226806640625,300.2282409667969,293.1499938964844,293.1499938964844,279.1499938964844,38855.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356263875961304,1.0,0.0,0.0,3.5922462940216064,3.5922701358795166,8.610443273937562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.822265625,0.0,1490.8892822265625,1895.4371337890625,0.0,3732.602783203125,0.8948319554328918,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8164265155792236,0.4322364926338196,0.3929575383663177,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9406872391700744,0.6602041125297546,0.6271110773086548,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8664180040359497,0.5236017107963562,0.3683327436447143,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8140869140625,0.4284948110580444,0.4100973606109619,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.671594500541687,0.2377681881189346,1.094873070716858,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.24188232421875,297.2341613769531,285.01470947265625,1.0,0.6752008199691772,0.3842638731002807,0.3842638731002807,1.0,1.0,-3.474734306335449,1.0029025077819824,2.471831798553467,0.2182029038667678,0.937410533428192,0.937410533428192,0.0,234.1619567871093,240.0,60638.4453125,0.0,3780.968017578125,1.0,279.10028076171875,283.0757141113281,296.1479797363281,299.9873046875,293.1499938964844,293.1499938964844,279.1499938964844,34237.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930517554283142,1.0,0.0,0.0,3.640166997909546,3.640190601348877,8.841703333928308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4140625,0.0,1509.1016845703125,1895.4371337890625,0.0,3685.884521484375,0.9034216403961182,1.0,0.0,3.0,1.0,0.0
17849760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8156710863113403,0.4323433935642242,0.3930909037590027,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9398797154426576,0.6608527302742004,0.6277416348457336,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8664793968200684,0.5254095792770386,0.369610846042633,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8135682940483093,0.4290272295475006,0.4106177687644958,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6710448861122131,0.2379743605852127,1.0958832502365112,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.2372131347656,297.2373046875,284.9993896484375,1.0,0.676366925239563,0.383874237537384,0.383874237537384,1.0,1.0,-3.4790289402008057,1.003173589706421,2.4758553504943848,0.2174572050571441,0.9484111070632936,0.9484111070632936,0.0,235.3685913085937,243.0,60751.0078125,0.0,3798.780029296875,1.0,279.142822265625,283.0653686523437,296.1291809082031,300.0113525390625,293.1499938964844,293.1499938964844,278.8500061035156,33526.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293107986450196,1.0,0.0,0.0,3.7033371925354,3.7033612728118896,9.151236781690386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.740234375,0.0,1574.541259765625,1895.4371337890625,0.0,3674.822509765625,0.9153432250022888,1.0,0.0,3.0,1.0,0.0
