time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127437233924866,0.4313364028930664,0.3925783634185791,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365656971931458,0.6608686447143555,0.6281910538673401,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651912212371826,0.5279226303100586,0.3716279864311218,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113058805465698,0.4292418360710144,0.4111555516719818,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688969731330872,0.2378908544778823,1.0967191457748413,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.21905517578125,297.2320556640625,284.9029846191406,1.0,0.6785283088684082,0.3830949962139129,0.3830949962139129,1.0,1.0,-3.4830410480499268,1.0021713972091677,2.4808695316314697,0.2156243622303009,0.8569245338439941,0.8569245338439941,0.0,238.6865692138672,246.0,61277.1796875,0.0,3828.482666015625,1.0,278.8573913574219,282.9472045898437,296.1158142089844,300.1026916503906,293.1499938964844,293.1499938964844,279.1499938964844,38881.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938751220703125,1.0,0.0,0.0,3.5796706676483154,3.5796945095062256,8.550262009521248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.38671875,0.0,1477.4681396484375,1895.4371337890625,0.0,3761.083740234375,0.8920673727989197,1.0,0.0,3.0,1.0,0.0
17849880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127437233924866,0.4313364028930664,0.3925783634185791,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365656971931458,0.6608686447143555,0.6281910538673401,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651912212371826,0.5279226303100586,0.3716279864311218,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113058805465698,0.4292418360710144,0.4111555516719818,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688969731330872,0.2378908544778823,1.0967191457748413,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.21905517578125,297.2320556640625,284.9029846191406,1.0,0.6785283088684082,0.3830949962139129,0.3830949962139129,1.0,1.0,-3.4830410480499268,1.0021713972091677,2.4808695316314697,0.2156243622303009,0.8569245338439941,0.8569245338439941,0.0,238.6865692138672,246.0,61277.1796875,0.0,3828.482666015625,1.0,278.8573913574219,282.9472045898437,296.1158142089844,300.1026916503906,293.1499938964844,293.1499938964844,279.1499938964844,38881.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938751220703125,1.0,0.0,0.0,3.5796706676483154,3.5796945095062256,8.550262009521248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.38671875,0.0,1477.4681396484375,1895.4371337890625,0.0,3761.083740234375,0.8920673727989197,1.0,0.0,3.0,1.0,0.0
17849940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106274008750916,0.4314002394676208,0.3924735784530639,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342211484909058,0.6619160175323486,0.628985583782196,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647606372833252,0.5314562916755676,0.3739578425884247,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097270131111145,0.430139809846878,0.4118987619876861,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673492789268494,0.2381926625967025,1.0979429483413696,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077941894531,297.23681640625,284.9986267089844,1.0,0.6806978583335876,0.3823157548904419,0.3823157548904419,1.0,1.0,-3.489029884338379,1.0018311738967896,2.4871985912323,0.2137921303510666,0.9443657994270324,0.9443657994270324,0.0,241.44273376464844,249.0,60520.453125,0.0,3859.870361328125,1.0,279.141845703125,283.0638427734375,296.0165405273437,299.8835144042969,293.1499938964844,293.1499938964844,278.8500061035156,33611.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324296712875366,1.0,0.0,0.0,3.6891064643859854,3.689130544662476,9.081041412173364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.49609375,0.0,1559.048583984375,1895.4371337890625,0.0,3703.391357421875,0.9124310612678528,1.0,0.0,3.0,1.0,0.0
17850000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106274008750916,0.4314002394676208,0.3924735784530639,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342211484909058,0.6619160175323486,0.628985583782196,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647606372833252,0.5314562916755676,0.3739578425884247,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097270131111145,0.430139809846878,0.4118987619876861,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673492789268494,0.2381926625967025,1.0979429483413696,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077941894531,297.23681640625,284.9986267089844,1.0,0.6806978583335876,0.3823157548904419,0.3823157548904419,1.0,1.0,-3.489029884338379,1.0018311738967896,2.4871985912323,0.2137921303510666,0.9443657994270324,0.9443657994270324,0.0,241.44273376464844,249.0,60520.453125,0.0,3859.870361328125,1.0,279.141845703125,283.0638427734375,296.0165405273437,299.8835144042969,293.1499938964844,293.1499938964844,278.8500061035156,33611.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324296712875366,1.0,0.0,0.0,3.6891064643859854,3.689130544662476,9.081041412173364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.49609375,0.0,1559.048583984375,1895.4371337890625,0.0,3703.391357421875,0.9124310612678528,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8076793551445007,0.4303794801235199,0.3919364213943481,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309399127960204,0.6618453860282898,0.6293428540229797,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635547161102295,0.5340038537979126,0.375992476940155,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.807458758354187,0.4303145110607147,0.4123920798301697,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652745604515076,0.2380928844213485,1.0986897945404053,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.18896484375,297.2316589355469,284.9035949707031,1.0,0.6828173398971558,0.3815312385559082,0.3815312385559082,1.0,1.0,-3.492761611938477,1.0007047653198242,2.4920568466186523,0.2119020670652389,0.8541522026062012,0.8541522026062012,0.0,244.76861572265625,252.0,61029.98828125,0.0,3889.06396484375,1.0,278.85748291015625,282.9472045898437,296.0009460449219,299.9713439941406,293.1499938964844,293.1499938964844,279.1499938964844,38893.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417904019355774,1.0,0.0,0.0,3.5654313564300537,3.565455198287964,8.482375051244162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.1357421875,0.0,1462.2481689453125,1895.4371337890625,0.0,3788.711669921875,0.8889322280883789,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8076793551445007,0.4303794801235199,0.3919364213943481,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309399127960204,0.6618453860282898,0.6293428540229797,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635547161102295,0.5340038537979126,0.375992476940155,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.807458758354187,0.4303145110607147,0.4123920798301697,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652745604515076,0.2380928844213485,1.0986897945404053,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.18896484375,297.2316589355469,284.9035949707031,1.0,0.6828173398971558,0.3815312385559082,0.3815312385559082,1.0,1.0,-3.492761611938477,1.0007047653198242,2.4920568466186523,0.2119020670652389,0.8541522026062012,0.8541522026062012,0.0,244.76861572265625,252.0,61029.98828125,0.0,3889.06396484375,1.0,278.85748291015625,282.9472045898437,296.0009460449219,299.9713439941406,293.1499938964844,293.1499938964844,279.1499938964844,38893.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417904019355774,1.0,0.0,0.0,3.5654313564300537,3.565455198287964,8.482375051244162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.1357421875,0.0,1462.2481689453125,1895.4371337890625,0.0,3788.711669921875,0.8889322280883789,1.0,0.0,3.0,1.0,0.0
17850180,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055464029312134,0.4304188191890716,0.3918153643608093,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286319017410278,0.6627987027168274,0.6300548911094666,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631938695907593,0.5375703573226929,0.3783477246761322,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058781027793884,0.4311701357364654,0.41309854388237,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637877225875854,0.2383772581815719,1.0998438596725464,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1771545410156,297.23638916015625,284.9976501464844,1.0,0.6849483847618103,0.3807467222213745,0.3807467222213745,1.0,1.0,-3.4985344409942627,1.0002586841583252,2.498275756835937,0.2100214511156082,0.9402177929878236,0.9402177929878236,0.0,247.5233917236328,255.0,60274.46875,0.0,3920.077392578125,1.0,279.1417541503906,283.0625305175781,295.9006652832031,299.7510681152344,293.1499938964844,293.1499938964844,278.8500061035156,33616.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935373306274414,1.0,0.0,0.0,3.675228357315064,3.6752521991729736,9.012845225697674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.685546875,0.0,1543.4644775390625,1895.4371337890625,0.0,3730.292724609375,0.9093121886253356,1.0,0.0,3.0,1.0,0.0
17850240,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055464029312134,0.4304188191890716,0.3918153643608093,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286319017410278,0.6627987027168274,0.6300548911094666,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631938695907593,0.5375703573226929,0.3783477246761322,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058781027793884,0.4311701357364654,0.41309854388237,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637877225875854,0.2383772581815719,1.0998438596725464,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1771545410156,297.23638916015625,284.9976501464844,1.0,0.6849483847618103,0.3807467222213745,0.3807467222213745,1.0,1.0,-3.4985344409942627,1.0002586841583252,2.498275756835937,0.2100214511156082,0.9402177929878236,0.9402177929878236,0.0,247.5233917236328,255.0,60274.46875,0.0,3920.077392578125,1.0,279.1417541503906,283.0625305175781,295.9006652832031,299.7510681152344,293.1499938964844,293.1499938964844,278.8500061035156,33616.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935373306274414,1.0,0.0,0.0,3.675228357315064,3.6752521991729736,9.012845225697674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.685546875,0.0,1543.4644775390625,1895.4371337890625,0.0,3730.292724609375,0.9093121886253356,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8043922185897827,0.4299572706222534,0.3917271792888641,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9273977279663086,0.662801206111908,0.6304055452346802,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.862935483455658,0.5389054417610168,0.3795094192028045,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8050327301025391,0.4313004314899444,0.4134688675403595,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6630294919013977,0.2383662760257721,1.100572943687439,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1680908203125,297.2345275878906,284.8732604980469,1.0,0.6860583424568176,0.3803544640541076,0.3803544640541076,1.0,1.0,-3.5015769004821777,1.0000767707824707,2.501500129699707,0.2092242240905761,0.8528699278831482,0.8528699278831482,0.0,249.0035552978516,255.0,61104.12109375,0.0,3936.616943359375,1.0,278.897705078125,282.921630859375,295.9248352050781,299.9354858398437,293.1499938964844,293.1499938964844,278.8500061035156,38091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421301484107972,1.0,0.0,0.0,3.633251428604126,3.6332757472991934,8.808140137261944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.8720703125,0.0,1530.1900634765625,1895.4371337890625,0.0,3791.795654296875,0.9007581472396852,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8025922775268555,0.4293865859508514,0.3912631273269653,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9254175424575806,0.6626412868499756,0.6303268671035767,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8620741963386536,0.5401451587677002,0.3804002702236175,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8036145567893982,0.4313072562217712,0.4135538339614868,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6617939472198486,0.2382629364728927,1.1005187034606934,284.9029541015625,284.95001220703125,300.47412109375,292.85723876953125,298.1580505371094,297.2312927246094,284.9042358398437,1.0,0.6870275139808655,0.3799742460250854,0.3799742460250854,1.0,1.0,-3.5020346641540527,0.9990740418434144,2.502960681915283,0.2081318348646164,0.8510990738868713,0.8510990738868713,0.0,250.84767150878903,258.0,60766.36328125,0.0,3948.810791015625,1.0,278.8578491210937,282.9474792480469,295.88525390625,299.83807373046875,293.1499938964844,293.1499938964844,279.1499938964844,38920.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446548819541932,1.0,0.0,0.0,3.550067663192749,3.55009126663208,8.409429597122653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.326171875,0.0,1446.0576171875,1895.4371337890625,0.0,3814.683837890625,0.8855207562446594,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004956245422363,0.4294015169143677,0.3911258280277252,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9231553077697754,0.6634982824325562,0.630954384803772,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8617712259292603,0.5437344312667847,0.3827740848064422,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020581007003784,0.4321216344833374,0.4142248034477234,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603642106056213,0.2385307699441909,1.101608395576477,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1460266113281,297.2359619140625,284.996826171875,1.0,0.6891207695007324,0.3792138397693634,0.3792138397693634,1.0,1.0,-3.507588624954224,0.9986111521720886,2.5089774131774902,0.2062931954860687,0.9360594749450684,0.9360594749450684,0.0,253.6026306152344,261.0,60021.5703125,0.0,3979.43701171875,1.0,279.1416320800781,283.0615234375,295.7854919433594,299.6184387207031,293.1499938964844,293.1499938964844,278.8500061035156,33616.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938129425048828,1.0,0.0,0.0,3.66058611869812,3.6606099605560303,8.941174201027025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.34375,0.0,1527.09228515625,1895.4371337890625,0.0,3755.42236328125,0.9060214757919312,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004956245422363,0.4294015169143677,0.3911258280277252,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9231553077697754,0.6634982824325562,0.630954384803772,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8617712259292603,0.5437344312667847,0.3827740848064422,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020581007003784,0.4321216344833374,0.4142248034477234,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603642106056213,0.2385307699441909,1.101608395576477,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1460266113281,297.2359619140625,284.996826171875,1.0,0.6891207695007324,0.3792138397693634,0.3792138397693634,1.0,1.0,-3.507588624954224,0.9986111521720886,2.5089774131774902,0.2062931954860687,0.9360594749450684,0.9360594749450684,0.0,253.6026306152344,261.0,60021.5703125,0.0,3979.43701171875,1.0,279.1416320800781,283.0615234375,295.7854919433594,299.6184387207031,293.1499938964844,293.1499938964844,278.8500061035156,33616.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938129425048828,1.0,0.0,0.0,3.66058611869812,3.6606099605560303,8.941174201027025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.34375,0.0,1527.09228515625,1895.4371337890625,0.0,3755.42236328125,0.9060214757919312,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7980161309242249,0.428461879491806,0.3906627893447876,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9204624891281128,0.6632696390151978,0.6311637163162231,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8608998656272888,0.5459932088851929,0.3846153914928436,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.800165593624115,0.4322050213813782,0.4146257936954498,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6587203741073608,0.238418772816658,1.102242946624756,284.8995056152344,284.95001220703125,300.38543701171875,292.7507629394531,298.1291198730469,297.2312927246094,284.9010925292969,1.0,0.6909362077713013,0.3785446882247925,0.3785446882247925,1.0,1.0,-3.5107533931732178,0.9976176619529724,2.5131356716156006,0.2046864926815033,0.8492013216018677,0.8492013216018677,0.0,256.501708984375,261.0,60553.32421875,0.0,4004.887939453125,1.0,278.8625183105469,282.9447937011719,295.7829895019531,299.7272644042969,293.1499938964844,293.1499938964844,278.8500061035156,39112.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94709575176239,1.0,0.0,0.0,3.544219970703125,3.544243574142456,8.381748557440005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8984375,0.0,1441.2490234375,1895.4371337890625,0.0,3836.760986328125,0.8844327330589294,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7976070642471313,0.4283580780029297,0.3905533850193023,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.920013427734375,0.663252055644989,0.6311339139938354,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8607158660888672,0.5463258624076843,0.3848332464694977,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7998418807983398,0.432222306728363,0.4146399199962616,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6584401726722717,0.2384023368358612,1.1022067070007324,284.90435791015625,284.95001220703125,300.3797912597656,292.7441101074219,298.126953125,297.2308654785156,284.905029296875,1.0,0.6911591291427612,0.3784534335136413,0.3784534335136413,1.0,1.0,-3.5108206272125244,0.9973629117012024,2.513457775115967,0.2044057548046112,0.8485804796218872,0.8485804796218872,0.0,256.93243408203125,264.0,60517.12109375,0.0,4007.64501953125,1.0,278.8582763671875,282.94805908203125,295.7712097167969,299.7058410644531,293.1499938964844,293.1499938964844,279.1499938964844,38780.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473034143447876,1.0,0.0,0.0,3.5361244678497314,3.5361478328704834,8.343502031493699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.935546875,0.0,1430.2864990234375,1895.4371337890625,0.0,3838.63671875,0.8823433518409729,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955748438835144,0.4283505082130432,0.3904061913490295,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9178203344345092,0.6640120148658752,0.6316809058189392,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604694604873657,0.5499274134635925,0.3872221708297729,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983307242393494,0.4329974949359894,0.4152800738811493,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570706367492676,0.2386544346809387,1.1032415628433228,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1150817871094,297.2354431152344,284.9961853027344,1.0,0.6932152509689331,0.3777274489402771,0.3777274489402771,1.0,1.0,-3.516181230545044,0.9969213604927064,2.5192599296569824,0.2026427984237671,0.9320607781410216,0.9320607781410216,0.0,259.6817932128906,267.0,59770.703125,0.0,4037.899658203125,1.0,279.1415405273437,283.0609130859375,295.6737976074219,299.4889831542969,293.1499938964844,293.1499938964844,278.8500061035156,33607.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940640389919281,1.0,0.0,0.0,3.645743131637573,3.645766735076904,8.868811960383027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.33984375,0.0,1510.5562744140625,1895.4371337890625,0.0,3778.266357421875,0.9026733040809632,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955748438835144,0.4283505082130432,0.3904061913490295,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9178203344345092,0.6640120148658752,0.6316809058189392,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604694604873657,0.5499274134635925,0.3872221708297729,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983307242393494,0.4329974949359894,0.4152800738811493,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570706367492676,0.2386544346809387,1.1032415628433228,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1150817871094,297.2354431152344,284.9961853027344,1.0,0.6932152509689331,0.3777274489402771,0.3777274489402771,1.0,1.0,-3.516181230545044,0.9969213604927064,2.5192599296569824,0.2026427984237671,0.9320607781410216,0.9320607781410216,0.0,259.6817932128906,267.0,59770.703125,0.0,4037.899658203125,1.0,279.1415405273437,283.0609130859375,295.6737976074219,299.4889831542969,293.1499938964844,293.1499938964844,278.8500061035156,33607.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940640389919281,1.0,0.0,0.0,3.645743131637573,3.645766735076904,8.868811960383027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.33984375,0.0,1510.5562744140625,1895.4371337890625,0.0,3778.266357421875,0.9026733040809632,1.0,0.0,3.0,1.0,0.0
17850780,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927630543708801,0.4272981882095337,0.3898211121559143,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147843718528748,0.663677990436554,0.6317739486694336,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594772815704346,0.552524745464325,0.389284610748291,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961703538894653,0.4330650866031647,0.4156613349914551,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552199721336365,0.2385132163763046,1.1037770509719849,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2303466796875,284.9059143066406,1.0,0.6952144503593445,0.3770014643669128,0.3770014643669128,1.0,1.0,-3.519181728363037,0.9956889152526855,2.523492813110352,0.2008305341005325,0.845923900604248,0.845923900604248,0.0,263.0108337402344,270.0,60263.52734375,0.0,4065.62255859375,1.0,278.8583984375,282.9488830566406,295.6626892089844,299.5791320800781,293.1499938964844,293.1499938964844,279.1499938964844,38759.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497003555297852,1.0,0.0,0.0,3.5208005905151367,3.5208239555358887,8.271345564025978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8369140625,0.0,1414.036376953125,1895.4371337890625,0.0,3860.262451171875,0.8789390921592712,1.0,0.0,3.0,1.0,0.0
17850840,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927630543708801,0.4272981882095337,0.3898211121559143,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147843718528748,0.663677990436554,0.6317739486694336,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594772815704346,0.552524745464325,0.389284610748291,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961703538894653,0.4330650866031647,0.4156613349914551,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552199721336365,0.2385132163763046,1.1037770509719849,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2303466796875,284.9059143066406,1.0,0.6952144503593445,0.3770014643669128,0.3770014643669128,1.0,1.0,-3.519181728363037,0.9956889152526855,2.523492813110352,0.2008305341005325,0.845923900604248,0.845923900604248,0.0,263.0108337402344,270.0,60263.52734375,0.0,4065.62255859375,1.0,278.8583984375,282.9488830566406,295.6626892089844,299.5791320800781,293.1499938964844,293.1499938964844,279.1499938964844,38759.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497003555297852,1.0,0.0,0.0,3.5208005905151367,3.5208239555358887,8.271345564025978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8369140625,0.0,1414.036376953125,1895.4371337890625,0.0,3860.262451171875,0.8789390921592712,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7914928793907166,0.4272344708442688,0.3895739316940307,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9134119153022766,0.6639439463615417,0.6318202018737793,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8591121435165405,0.5542793273925781,0.3903549611568451,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7951846122741699,0.4333802759647369,0.4158393442630768,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6543554663658142,0.2385891824960708,1.1039111614227295,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0901184082031,297.2319641113281,285.0126037597656,1.0,0.6961634755134583,0.3766384720802307,0.3766384720802307,1.0,1.0,-3.5205962657928467,0.9950491189956664,2.5255472660064697,0.1997907757759094,0.9202865958213806,0.9202865958213806,0.0,264.5489807128906,270.0,59422.9453125,0.0,4078.532470703125,1.0,279.0986328125,283.07177734375,295.5848999023437,299.3414306640625,293.1499938964844,293.1499938964844,279.1499938964844,34139.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944352924823761,1.0,0.0,0.0,3.5697524547576904,3.569775342941284,8.502947821398266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.095703125,0.0,1432.0928955078125,1895.4371337890625,0.0,3811.94921875,0.8876401782035828,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907772064208984,0.4272722005844116,0.3896552324295044,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.912656307220459,0.6643429398536682,0.632229745388031,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.859260618686676,0.556128978729248,0.3916727900505066,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7946884632110596,0.4338050186634063,0.4162664711475372,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.65389484167099,0.2387499064207077,1.104741096496582,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0848999023437,297.2348327636719,284.9951171875,1.0,0.6972317099571228,0.3762786984443664,0.3762786984443664,1.0,1.0,-3.524282217025757,0.9951597452163696,2.5291223526000977,0.1990451961755752,0.9283540844917296,0.9283540844917296,0.0,265.7657775878906,273.0,59535.87890625,0.0,4095.388427734375,1.0,279.14227294921875,283.06005859375,295.5678405761719,299.3659973144531,293.1499938964844,293.1499938964844,278.8500061035156,33512.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942809760570526,1.0,0.0,0.0,3.6334989070892334,3.633522272109986,8.809339533399907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7919921875,0.0,1496.3624267578125,1895.4371337890625,0.0,3797.9619140625,0.8996018171310425,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880550622940063,0.4262140095233917,0.3890672028064728,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097643494606018,0.6639237999916077,0.6322457790374756,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583325147628784,0.5587209463119507,0.3937360942363739,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925940752029419,0.4338444173336029,0.4166226685047149,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521211862564087,0.2385963350534439,1.1052261590957642,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667724609375,297.2297668457031,284.90673828125,1.0,0.699194073677063,0.3755591213703155,0.3755591213703155,1.0,1.0,-3.527096748352051,0.99387389421463,2.5332226753234863,0.197231650352478,0.8434990048408508,0.8434990048408508,0.0,269.08673095703125,276.0,60026.01953125,0.0,4122.68701171875,1.0,278.8585510253906,282.9497985839844,295.5621032714844,299.4610900878906,293.1499938964844,293.1499938964844,279.1499938964844,38732.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951767086982727,1.0,0.0,0.0,3.5063278675079346,3.5063509941101074,8.20348418528738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1162109375,0.0,1398.761962890625,1895.4371337890625,0.0,3878.86767578125,0.8757224678993225,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880550622940063,0.4262140095233917,0.3890672028064728,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097643494606018,0.6639237999916077,0.6322457790374756,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583325147628784,0.5587209463119507,0.3937360942363739,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925940752029419,0.4338444173336029,0.4166226685047149,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521211862564087,0.2385963350534439,1.1052261590957642,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667724609375,297.2297668457031,284.90673828125,1.0,0.699194073677063,0.3755591213703155,0.3755591213703155,1.0,1.0,-3.527096748352051,0.99387389421463,2.5332226753234863,0.197231650352478,0.8434990048408508,0.8434990048408508,0.0,269.08673095703125,276.0,60026.01953125,0.0,4122.68701171875,1.0,278.8585510253906,282.9497985839844,295.5621032714844,299.4610900878906,293.1499938964844,293.1499938964844,279.1499938964844,38732.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951767086982727,1.0,0.0,0.0,3.5063278675079346,3.5063509941101074,8.20348418528738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1162109375,0.0,1398.761962890625,1895.4371337890625,0.0,3878.86767578125,0.8757224678993225,1.0,0.0,3.0,1.0,0.0
17851140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861377000808716,0.4261720478534698,0.3888982832431793,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077445864677428,0.6644973158836365,0.6326273679733276,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581567406654358,0.5623159408569336,0.3961255848407745,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911608219146729,0.4345547258853912,0.417206734418869,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.650851845741272,0.2388184964656829,1.1061441898345947,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.05596923828125,297.2341003417969,284.9951171875,1.0,0.7011770009994507,0.3748395442962646,0.3748395442962646,1.0,1.0,-3.5320253372192383,0.9932845830917358,2.538740634918213,0.1954373717308044,0.9250202775001526,0.9250202775001526,0.0,271.8349609375,279.0,59312.69921875,0.0,4152.1044921875,1.0,279.14129638671875,283.06011962890625,295.4729309082031,299.2543640136719,293.1499938964844,293.1499938964844,278.8500061035156,33580.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447140097618104,1.0,0.0,0.0,3.618410110473633,3.6184334754943848,8.736326435609953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.146484375,0.0,1480.3572998046875,1895.4371337890625,0.0,3815.219482421875,0.8964546322822571,1.0,0.0,3.0,1.0,0.0
17851200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861377000808716,0.4261720478534698,0.3888982832431793,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077445864677428,0.6644973158836365,0.6326273679733276,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581567406654358,0.5623159408569336,0.3961255848407745,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911608219146729,0.4345547258853912,0.417206734418869,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.650851845741272,0.2388184964656829,1.1061441898345947,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.05596923828125,297.2341003417969,284.9951171875,1.0,0.7011770009994507,0.3748395442962646,0.3748395442962646,1.0,1.0,-3.5320253372192383,0.9932845830917358,2.538740634918213,0.1954373717308044,0.9250202775001526,0.9250202775001526,0.0,271.8349609375,279.0,59312.69921875,0.0,4152.1044921875,1.0,279.14129638671875,283.06011962890625,295.4729309082031,299.2543640136719,293.1499938964844,293.1499938964844,278.8500061035156,33580.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447140097618104,1.0,0.0,0.0,3.618410110473633,3.6184334754943848,8.736326435609953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.146484375,0.0,1480.3572998046875,1895.4371337890625,0.0,3815.219482421875,0.8964546322822571,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7834858894348145,0.4251135587692261,0.3882983028888702,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9050037264823914,0.663999080657959,0.6325576305389404,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572646975517273,0.56489497423172,0.3981737196445465,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.789115846157074,0.4345721006393432,0.4175348281860351,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491371989250183,0.2386529147624969,1.1065593957901,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.2290344238281,284.9075622558594,1.0,0.7031015157699585,0.3741186857223511,0.3741186857223511,1.0,1.0,-3.534585952758789,0.9919008612632751,2.542685270309448,0.1935878098011016,0.841399073600769,0.841399073600769,0.0,275.1605529785156,282.0,59814.3671875,0.0,4178.8681640625,1.0,278.858642578125,282.9507141113281,295.472412109375,299.35516357421875,293.1499938964844,293.1499938964844,279.1499938964844,38698.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534557461738586,1.0,0.0,0.0,3.4933667182922363,3.49338960647583,8.142947649503185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.390625,0.0,1385.10986328125,1895.4371337890625,0.0,3894.040283203125,0.8728300929069519,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7834858894348145,0.4251135587692261,0.3882983028888702,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9050037264823914,0.663999080657959,0.6325576305389404,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572646975517273,0.56489497423172,0.3981737196445465,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.789115846157074,0.4345721006393432,0.4175348281860351,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491371989250183,0.2386529147624969,1.1065593957901,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.2290344238281,284.9075622558594,1.0,0.7031015157699585,0.3741186857223511,0.3741186857223511,1.0,1.0,-3.534585952758789,0.9919008612632751,2.542685270309448,0.1935878098011016,0.841399073600769,0.841399073600769,0.0,275.1605529785156,282.0,59814.3671875,0.0,4178.8681640625,1.0,278.858642578125,282.9507141113281,295.472412109375,299.35516357421875,293.1499938964844,293.1499938964844,279.1499938964844,38698.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534557461738586,1.0,0.0,0.0,3.4933667182922363,3.49338960647583,8.142947649503185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.390625,0.0,1385.10986328125,1895.4371337890625,0.0,3894.040283203125,0.8728300929069519,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.78163081407547,0.4250626564025879,0.3881250917911529,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031068682670592,0.6644886136054993,0.6328641772270203,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8571155667304993,0.5684743523597717,0.4005543291568756,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877259850502014,0.4352598190307617,0.4180993735790252,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479151844978333,0.2388615757226944,1.107423186302185,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.2333068847656,284.99493408203125,1.0,0.7050502300262451,0.3733978271484375,0.3733978271484375,1.0,1.0,-3.5393199920654297,0.9912304282188416,2.548089504241944,0.1917658001184463,0.9222813248634338,0.9222813248634338,0.0,277.9063415527344,285.0,59121.84765625,0.0,4207.89208984375,1.0,279.1412048339844,283.0601501464844,295.3894958496094,299.15594482421875,293.1499938964844,293.1499938964844,278.8500061035156,33555.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461557865142822,1.0,0.0,0.0,3.60663652420044,3.606659650802612,8.679567145009059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9931640625,0.0,1467.38818359375,1895.4371337890625,0.0,3828.265380859375,0.893794596195221,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.78163081407547,0.4250626564025879,0.3881250917911529,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031068682670592,0.6644886136054993,0.6328641772270203,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8571155667304993,0.5684743523597717,0.4005543291568756,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877259850502014,0.4352598190307617,0.4180993735790252,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479151844978333,0.2388615757226944,1.107423186302185,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.2333068847656,284.99493408203125,1.0,0.7050502300262451,0.3733978271484375,0.3733978271484375,1.0,1.0,-3.5393199920654297,0.9912304282188416,2.548089504241944,0.1917658001184463,0.9222813248634338,0.9222813248634338,0.0,277.9063415527344,285.0,59121.84765625,0.0,4207.89208984375,1.0,279.1412048339844,283.0601501464844,295.3894958496094,299.15594482421875,293.1499938964844,293.1499938964844,278.8500061035156,33555.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461557865142822,1.0,0.0,0.0,3.60663652420044,3.606659650802612,8.679567145009059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9931640625,0.0,1467.38818359375,1895.4371337890625,0.0,3828.265380859375,0.893794596195221,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7806159257888794,0.4245744049549103,0.387999415397644,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9020902514457704,0.6642677187919617,0.6329959630966187,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8569439649581909,0.5697892904281616,0.4017065763473511,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7869734764099121,0.4353110194206238,0.4183902442455292,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6472805142402649,0.2388142198324203,1.1079809665679932,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.021240234375,297.23126220703125,284.8766784667969,1.0,0.7060628533363342,0.3730373978614807,0.3730373978614807,1.0,1.0,-3.541741132736206,0.9909037351608276,2.550837516784668,0.1909836828708648,0.838473379611969,0.838473379611969,0.0,279.39630126953125,285.0,59920.625,0.0,4223.26904296875,1.0,278.8993225097656,282.925537109375,295.4248962402344,299.3487548828125,293.1499938964844,293.1499938964844,278.8500061035156,38248.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525490999221802,1.0,0.0,0.0,3.5599935054779053,3.5600171089172363,8.456520959043701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6103515625,0.0,1451.7298583984375,1895.4371337890625,0.0,3885.8974609375,0.8845248222351074,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.779070258140564,0.4240066409111023,0.387528657913208,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9005330801010132,0.6639164090156555,0.6327265501022339,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8562700748443604,0.571029782295227,0.4025899469852447,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7857484221458435,0.4352608025074005,0.4184129238128662,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.646268904209137,0.238685205578804,1.107792854309082,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.0129699707031,297.22821044921875,284.9085998535156,1.0,0.7069416642189026,0.3726899921894073,0.3726899921894073,1.0,1.0,-3.5417160987854004,0.9898198246955872,2.551896333694458,0.1899359673261642,0.8395610451698303,0.8395610451698303,0.0,281.2243957519531,288.0,59622.5625,0.0,4234.2666015625,1.0,278.85845947265625,282.95184326171875,295.3968811035156,299.26513671875,293.1499938964844,293.1499938964844,279.1499938964844,38791.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547135829925536,1.0,0.0,0.0,3.4804816246032715,3.480504512786865,8.082988642854616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.26611328125,0.0,1372.53662109375,1895.4371337890625,0.0,3905.32470703125,0.8700604438781738,1.0,0.0,3.0,1.0,0.0
17851620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772672772407532,0.4239484667778015,0.3873474299907684,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986837863922119,0.6643251776695251,0.6329559087753296,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561304211616516,0.5745824575424194,0.4049499332904815,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843936681747437,0.4359293282032013,0.4189582467079162,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450842022895813,0.2388800084590912,1.1085950136184692,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0044860839844,297.2323608398437,284.9950256347656,1.0,0.7088567614555359,0.371995210647583,0.371995210647583,1.0,1.0,-3.546225309371948,0.989143967628479,2.557081460952759,0.1881673634052276,0.920087456703186,0.920087456703186,0.0,283.9756774902344,291.0,58970.12890625,0.0,4262.853515625,1.0,279.14111328125,283.0603942871094,295.3215026855469,299.0753479003906,293.1499938964844,293.1499938964844,278.8500061035156,33532.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947177529335022,1.0,0.0,0.0,3.5963637828826904,3.596386909484864,8.630194088254939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.1103515625,0.0,1456.1214599609375,1895.4371337890625,0.0,3837.499755859375,0.8915029764175415,1.0,0.0,3.0,1.0,0.0
