time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772672772407532,0.4239484667778015,0.3873474299907684,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986837863922119,0.6643251776695251,0.6329559087753296,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561304211616516,0.5745824575424194,0.4049499332904815,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843936681747437,0.4359293282032013,0.4189582467079162,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450842022895813,0.2388800084590912,1.1085950136184692,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0044860839844,297.2323608398437,284.9950256347656,1.0,0.7088567614555359,0.371995210647583,0.371995210647583,1.0,1.0,-3.546225309371948,0.989143967628479,2.557081460952759,0.1881673634052276,0.920087456703186,0.920087456703186,0.0,283.9756774902344,291.0,58970.12890625,0.0,4262.853515625,1.0,279.14111328125,283.0603942871094,295.3215026855469,299.0753479003906,293.1499938964844,293.1499938964844,278.8500061035156,33532.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947177529335022,1.0,0.0,0.0,3.5963637828826904,3.596386909484864,8.630194088254939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.1103515625,0.0,1456.1214599609375,1895.4371337890625,0.0,3837.499755859375,0.8915029764175415,1.0,0.0,3.0,1.0,0.0
17851740,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7749042510986328,0.422932893037796,0.3867877125740051,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8962725400924683,0.6637030839920044,0.6327729225158691,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8553624749183655,0.5769891738891602,0.4068900942802429,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7825676798820496,0.4359166920185089,0.4192568361759186,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6435723304748535,0.2387007921934127,1.1089342832565308,284.9075622558594,284.95001220703125,299.9649353027344,292.31549072265625,297.99053955078125,297.22735595703125,284.9084167480469,1.0,0.7106482982635498,0.3713282346725464,0.3713282346725464,1.0,1.0,-3.5484421253204346,0.9877939820289612,2.560648202896118,0.1864488124847412,0.8388887643814087,0.8388887643814087,0.0,287.1513061523437,291.0,59521.04296875,0.0,4287.97265625,1.0,278.8595886230469,282.9542541503906,295.3403015136719,299.2000427246094,293.1499938964844,293.1499938964844,278.8500061035156,38824.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554822444915771,1.0,0.0,0.0,3.47431755065918,3.474340438842773,8.054383329181292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.6845703125,0.0,1366.472900390625,1895.4371337890625,0.0,3912.213623046875,0.8687817454338074,1.0,0.0,3.0,1.0,0.0
17851800,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.77479088306427,0.4228996932506561,0.3867531716823578,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8961559534072876,0.6636825799942017,0.6327502131462097,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8553160429000854,0.5770966410636902,0.4069617092609405,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7824773192405701,0.4359194934368133,0.4192587435245514,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6434972286224365,0.2386935949325561,1.108914494514465,284.9085693359375,284.95001220703125,299.96368408203125,292.31451416015625,297.9900207519531,297.22723388671875,284.9092102050781,1.0,0.7107159495353699,0.3713004291057586,0.3713004291057586,1.0,1.0,-3.548437595367432,0.9877066016197203,2.5607309341430664,0.1863604038953781,0.8384450674057007,0.8384450674057007,0.0,287.29150390625,294.0,59558.43359375,0.0,4288.8115234375,1.0,278.8583068847656,282.9561767578125,295.3376159667969,299.19482421875,293.1499938964844,293.1499938964844,279.1499938964844,38723.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555054903030396,1.0,0.0,0.0,3.472081184387207,3.472104072570801,8.044017931752023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.01318359375,0.0,1363.47216796875,1895.4371337890625,0.0,3912.421630859375,0.8681427240371704,1.0,0.0,3.0,1.0,0.0
17851860,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7730430364608765,0.4228467643260956,0.3865785896778106,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8943073153495789,0.663976788520813,0.6328864097595215,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8551296591758728,0.5804781913757324,0.4092297852039337,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7811589241027832,0.4365820586681366,0.4197986423969269,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.642344057559967,0.2388743013143539,1.1096649169921875,284.99609375,284.95001220703125,299.9338684082031,292.29266357421875,297.9827575683594,297.23065185546875,284.9953308105469,1.0,0.7125933170318604,0.3706414103507995,0.3706414103507995,1.0,1.0,-3.552663803100586,0.9870343208312988,2.565629482269287,0.1846703737974167,0.9186159372329712,0.9186159372329712,0.0,290.05523681640625,297.0,58871.08984375,0.0,4316.8349609375,1.0,279.1410522460937,283.063232421875,295.2714538574219,299.015869140625,293.1499938964844,293.1499938964844,278.8500061035156,33506.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476951956748962,1.0,0.0,0.0,3.588391065597534,3.588413953781128,8.591970868110366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.8173828125,0.0,1447.355712890625,1895.4371337890625,0.0,3842.1748046875,0.8897032737731934,1.0,0.0,3.0,1.0,0.0
17851920,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7730430364608765,0.4228467643260956,0.3865785896778106,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8943073153495789,0.663976788520813,0.6328864097595215,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8551296591758728,0.5804781913757324,0.4092297852039337,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7811589241027832,0.4365820586681366,0.4197986423969269,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.642344057559967,0.2388743013143539,1.1096649169921875,284.99609375,284.95001220703125,299.9338684082031,292.29266357421875,297.9827575683594,297.23065185546875,284.9953308105469,1.0,0.7125933170318604,0.3706414103507995,0.3706414103507995,1.0,1.0,-3.552663803100586,0.9870343208312988,2.565629482269287,0.1846703737974167,0.9186159372329712,0.9186159372329712,0.0,290.05523681640625,297.0,58871.08984375,0.0,4316.8349609375,1.0,279.1410522460937,283.063232421875,295.2714538574219,299.015869140625,293.1499938964844,293.1499938964844,278.8500061035156,33506.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476951956748962,1.0,0.0,0.0,3.588391065597534,3.588413953781128,8.591970868110366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.8173828125,0.0,1447.355712890625,1895.4371337890625,0.0,3842.1748046875,0.8897032737731934,1.0,0.0,3.0,1.0,0.0
17851980,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7706347107887268,0.4218057692050934,0.3859943747520447,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8917750716209412,0.6632007956504822,0.6325604915618896,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.854234516620636,0.5827620625495911,0.4110865294933319,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.779289186000824,0.4365685880184173,0.4200984537601471,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6407931447029114,0.2386695444583892,1.1099178791046145,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.96954345703125,297.22467041015625,284.9094543457031,1.0,0.7144041657447815,0.3699823915958404,0.3699823915958404,1.0,1.0,-3.554476261138916,0.985569417476654,2.568906784057617,0.1829355061054229,0.8360779881477356,0.8360779881477356,0.0,293.3907775878906,300.0,59380.86328125,0.0,4341.92041015625,1.0,278.8585510253906,282.9540100097656,295.2985534667969,299.14794921875,293.1499938964844,293.1499938964844,279.1499938964844,38828.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558891654014589,1.0,0.0,0.0,3.461529493331909,3.461552381515503,7.99520137206855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.60791015625,0.0,1353.4910888671875,1895.4371337890625,0.0,3915.85791015625,0.8658914566040039,1.0,0.0,3.0,1.0,0.0
17852040,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7706347107887268,0.4218057692050934,0.3859943747520447,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8917750716209412,0.6632007956504822,0.6325604915618896,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.854234516620636,0.5827620625495911,0.4110865294933319,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.779289186000824,0.4365685880184173,0.4200984537601471,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6407931447029114,0.2386695444583892,1.1099178791046145,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.96954345703125,297.22467041015625,284.9094543457031,1.0,0.7144041657447815,0.3699823915958404,0.3699823915958404,1.0,1.0,-3.554476261138916,0.985569417476654,2.568906784057617,0.1829355061054229,0.8360779881477356,0.8360779881477356,0.0,293.3907775878906,300.0,59380.86328125,0.0,4341.92041015625,1.0,278.8585510253906,282.9540100097656,295.2985534667969,299.14794921875,293.1499938964844,293.1499938964844,279.1499938964844,38828.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558891654014589,1.0,0.0,0.0,3.461529493331909,3.461552381515503,7.99520137206855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.60791015625,0.0,1353.4910888671875,1895.4371337890625,0.0,3915.85791015625,0.8658914566040039,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7695584297180176,0.4217468202114105,0.385753870010376,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8906193375587463,0.6632521748542786,0.632405698299408,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8539049029350281,0.5843766927719116,0.4120528697967529,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7784448266029358,0.43685382604599,0.4202456176280975,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6400680541992188,0.2387160360813141,1.1099193096160889,285.01141357421875,284.95001220703125,299.89532470703125,292.2698669433594,297.9663391113281,297.2258605957031,285.0116882324219,1.0,0.7152619957923889,0.3696528673171997,0.3696528673171997,1.0,1.0,-3.55533504486084,0.9848268032073976,2.5705082416534424,0.1819375306367874,0.909622311592102,0.909622311592102,0.0,294.9241638183594,300.0,58691.328125,0.0,4353.54296875,1.0,279.0972595214844,283.0779724121094,295.23858642578125,298.9343566894531,293.1499938964844,293.1499938964844,279.1499938964844,33916.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498457908630372,1.0,0.0,0.0,3.5195443630218506,3.519566774368286,8.265444080279849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.873046875,0.0,1377.7845458984375,1895.4371337890625,0.0,3861.572509765625,0.8761706352233887,1.0,0.0,3.0,1.0,0.0
17852160,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7689509391784668,0.4217695295810699,0.3858267068862915,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8899375796318054,0.6634153127670288,0.6326012015342712,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8540133833885193,0.5860593318939209,0.4132630527019501,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.778018593788147,0.4372363686561584,0.4206373691558838,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6396731734275818,0.2388393878936767,1.1105988025665283,284.99664306640625,284.95001220703125,299.88427734375,292.26513671875,297.96417236328125,297.22802734375,284.9955139160156,1.0,0.7162356972694397,0.3693279325962066,0.3693279325962066,1.0,1.0,-3.558400630950928,0.9848062992095948,2.573594331741333,0.1812246739864349,0.9179991483688354,0.9179991483688354,0.0,296.14996337890625,303.0,58818.98828125,0.0,4369.21240234375,1.0,279.14190673828125,283.06494140625,295.2411804199219,298.9788818359375,293.1499938964844,293.1499938964844,278.8500061035156,33363.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475864171981812,1.0,0.0,0.0,3.5848517417907715,3.584874629974365,8.575030960855656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1298828125,0.0,1442.510498046875,1895.4371337890625,0.0,3841.19287109375,0.8885855078697205,1.0,0.0,3.0,1.0,0.0
17852220,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666501998901367,0.4207451939582824,0.3852604627609253,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8874767422676086,0.6625871062278748,0.6322246193885803,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8531603217124939,0.5882990956306458,0.415088802576065,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762336134910583,0.4372256398200989,0.4209417998790741,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381891369819641,0.2386279553174972,1.110819935798645,284.9100952148437,284.95001220703125,299.8650817871094,292.2601928710937,297.9532165527344,297.2222900390625,284.9107971191406,1.0,0.7180130481719971,0.3686780035495758,0.3686780035495758,1.0,1.0,-3.56010365486145,0.9833266139030457,2.57677698135376,0.1795097887516021,0.8379144072532654,0.8379144072532654,0.0,299.4599914550781,306.0,59395.7109375,0.0,4393.9130859375,1.0,278.8584899902344,282.9567565917969,295.2800598144531,299.1224060058594,293.1499938964844,293.1499938964844,279.1499938964844,38606.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552990198135376,1.0,0.0,0.0,3.463531732559204,3.463554620742798,8.004453206922335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.26611328125,0.0,1353.947265625,1895.4371337890625,0.0,3910.572021484375,0.8661337494850159,1.0,0.0,3.0,1.0,0.0
17852280,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666501998901367,0.4207451939582824,0.3852604627609253,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8874767422676086,0.6625871062278748,0.6322246193885803,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8531603217124939,0.5882990956306458,0.415088802576065,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762336134910583,0.4372256398200989,0.4209417998790741,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381891369819641,0.2386279553174972,1.110819935798645,284.9100952148437,284.95001220703125,299.8650817871094,292.2601928710937,297.9532165527344,297.2222900390625,284.9107971191406,1.0,0.7180130481719971,0.3686780035495758,0.3686780035495758,1.0,1.0,-3.56010365486145,0.9833266139030457,2.57677698135376,0.1795097887516021,0.8379144072532654,0.8379144072532654,0.0,299.4599914550781,306.0,59395.7109375,0.0,4393.9130859375,1.0,278.8584899902344,282.9567565917969,295.2800598144531,299.1224060058594,293.1499938964844,293.1499938964844,279.1499938964844,38606.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552990198135376,1.0,0.0,0.0,3.463531732559204,3.463554620742798,8.004453206922335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.26611328125,0.0,1353.947265625,1895.4371337890625,0.0,3910.572021484375,0.8661337494850159,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650291323661804,0.4206978380680084,0.3850943446159363,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8856737613677979,0.6627294421195984,0.6322095394134521,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8529481887817383,0.5915383100509644,0.417232871055603,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7750096321105957,0.4378774762153625,0.4214743375778198,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6371057033538818,0.238781526684761,1.1114509105682373,284.9971923828125,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2255554199219,284.9964294433594,1.0,0.7198126912117004,0.3680281043052673,0.3680281043052673,1.0,1.0,-3.563856363296509,0.982513189315796,2.581343173980713,0.1778005808591842,0.918467104434967,0.918467104434967,0.0,302.2138061523437,309.0,58824.01171875,0.0,4420.80322265625,1.0,279.1409606933594,283.066162109375,295.2370910644531,298.97100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33421.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468219876289368,1.0,0.0,0.0,3.582777738571167,3.5828006267547607,8.565111215830257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.18359375,0.0,1440.7197265625,1895.4371337890625,0.0,3834.287353515625,0.8883827924728394,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650291323661804,0.4206978380680084,0.3850943446159363,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8856737613677979,0.6627294421195984,0.6322095394134521,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8529481887817383,0.5915383100509644,0.417232871055603,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7750096321105957,0.4378774762153625,0.4214743375778198,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6371057033538818,0.238781526684761,1.1114509105682373,284.9971923828125,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2255554199219,284.9964294433594,1.0,0.7198126912117004,0.3680281043052673,0.3680281043052673,1.0,1.0,-3.563856363296509,0.982513189315796,2.581343173980713,0.1778005808591842,0.918467104434967,0.918467104434967,0.0,302.2138061523437,309.0,58824.01171875,0.0,4420.80322265625,1.0,279.1409606933594,283.066162109375,295.2370910644531,298.97100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33421.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468219876289368,1.0,0.0,0.0,3.582777738571167,3.5828006267547607,8.565111215830257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.18359375,0.0,1440.7197265625,1895.4371337890625,0.0,3834.287353515625,0.8883827924728394,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7628007531166077,0.419679194688797,0.3845266997814178,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832561373710632,0.6618468165397644,0.6317747831344604,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8521068692207336,0.5937214493751526,0.4190166294574737,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732762098312378,0.4378579556941986,0.4217667579650879,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356622576713562,0.238558143377304,1.1116095781326294,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9413452148437,297.21990966796875,284.9112243652344,1.0,0.7215574979782104,0.367380827665329,0.367380827665329,1.0,1.0,-3.56534743309021,0.9809661507606506,2.584381341934204,0.1760710030794143,0.8381410241127014,0.8381410241127014,0.0,305.52490234375,312.0,59422.87109375,0.0,4444.99755859375,1.0,278.8584899902344,282.9567565917969,295.2876892089844,299.12908935546875,293.1499938964844,293.1499938964844,279.1499938964844,38621.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543452262878418,1.0,0.0,0.0,3.464039802551269,3.464062452316284,8.006800840121286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.67578125,0.0,1354.56884765625,1895.4371337890625,0.0,3902.021728515625,0.8662465810775757,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7628007531166077,0.419679194688797,0.3845266997814178,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832561373710632,0.6618468165397644,0.6317747831344604,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8521068692207336,0.5937214493751526,0.4190166294574737,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732762098312378,0.4378579556941986,0.4217667579650879,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356622576713562,0.238558143377304,1.1116095781326294,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9413452148437,297.21990966796875,284.9112243652344,1.0,0.7215574979782104,0.367380827665329,0.367380827665329,1.0,1.0,-3.56534743309021,0.9809661507606506,2.584381341934204,0.1760710030794143,0.8381410241127014,0.8381410241127014,0.0,305.52490234375,312.0,59422.87109375,0.0,4444.99755859375,1.0,278.8584899902344,282.9567565917969,295.2876892089844,299.12908935546875,293.1499938964844,293.1499938964844,279.1499938964844,38621.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543452262878418,1.0,0.0,0.0,3.464039802551269,3.464062452316284,8.006800840121286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.67578125,0.0,1354.56884765625,1895.4371337890625,0.0,3902.021728515625,0.8662465810775757,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612471580505371,0.4196444749832153,0.3843692243099212,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.88149493932724,0.6619454026222229,0.6317154765129089,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8519046902656555,0.5969168543815613,0.4211274981498718,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7721014618873596,0.438509464263916,0.4222962260246277,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346154808998108,0.2387048304080963,1.1122010946273804,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400329589844,297.2232971191406,284.9974670410156,1.0,0.7233295440673828,0.366733580827713,0.366733580827713,1.0,1.0,-3.568966150283813,0.9801088571548462,2.588857412338257,0.1743529289960861,0.9200984239578248,0.9200984239578248,0.0,308.27001953125,315.0,58881.4765625,0.0,4471.5595703125,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.9892883300781,293.1499938964844,293.1499938964844,278.8500061035156,33369.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457343816757202,1.0,0.0,0.0,3.586017847061157,3.586040735244751,8.580610710851033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5302734375,0.0,1443.808349609375,1895.4371337890625,0.0,3824.45361328125,0.8890774250030518,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612471580505371,0.4196444749832153,0.3843692243099212,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.88149493932724,0.6619454026222229,0.6317154765129089,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8519046902656555,0.5969168543815613,0.4211274981498718,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7721014618873596,0.438509464263916,0.4222962260246277,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346154808998108,0.2387048304080963,1.1122010946273804,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400329589844,297.2232971191406,284.9974670410156,1.0,0.7233295440673828,0.366733580827713,0.366733580827713,1.0,1.0,-3.568966150283813,0.9801088571548462,2.588857412338257,0.1743529289960861,0.9200984239578248,0.9200984239578248,0.0,308.27001953125,315.0,58881.4765625,0.0,4471.5595703125,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.9892883300781,293.1499938964844,293.1499938964844,278.8500061035156,33369.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457343816757202,1.0,0.0,0.0,3.586017847061157,3.586040735244751,8.580610710851033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5302734375,0.0,1443.808349609375,1895.4371337890625,0.0,3824.45361328125,0.8890774250030518,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7604027390480042,0.419182151556015,0.3842585384845733,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8805501461029053,0.6615458726882935,0.6316719651222229,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8517174124717712,0.5980191230773926,0.4221391975879669,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7714710831642151,0.438549131155014,0.4225735068321228,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6340779662132263,0.238630786538124,1.1126320362091064,284.8821105957031,284.95001220703125,299.8263244628906,292.2865295410156,297.93670654296875,297.22100830078125,284.8812561035156,1.0,0.7242546081542969,0.3664099276065826,0.3664099276065826,1.0,1.0,-3.5708565711975098,0.9796981811523438,2.591158390045166,0.1736252605915069,0.8390344381332397,0.8390344381332397,0.0,309.7563171386719,315.0,59714.9921875,0.0,4485.7607421875,1.0,278.8996887207031,282.9351806640625,295.3154602050781,299.2110595703125,293.1499938964844,293.1499938964844,278.8500061035156,37938.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515302181243896,1.0,0.0,0.0,3.544974565505981,3.5449979305267334,8.385317755710275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.455078125,0.0,1433.5184326171875,1895.4371337890625,0.0,3876.73681640625,0.8810598850250244,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7591008543968201,0.4186352789402008,0.383811354637146,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8791331052780151,0.6610167622566223,0.6312386393547058,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.851080060005188,0.5990365743637085,0.4228707253932953,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7704282999038696,0.4384856820106506,0.4225859642028808,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6332171559333801,0.2384733855724334,1.1123265027999878,284.9110717773437,284.95001220703125,299.8235168457031,292.29443359375,297.9328308105469,297.2176818847656,284.9119567871094,1.0,0.7250486612319946,0.3660997152328491,0.3660997152328491,1.0,1.0,-3.570326566696167,0.978552520275116,2.5917739868164062,0.1726507544517517,0.8403379321098328,0.8403379321098328,0.0,311.57672119140625,318.0,59518.28515625,0.0,4495.4248046875,1.0,278.85845947265625,282.95709228515625,295.3131408691406,299.15753173828125,293.1499938964844,293.1499938964844,279.1499938964844,38528.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531724452972412,1.0,0.0,0.0,3.470405101776123,3.470427989959717,8.036254257604014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.37744140625,0.0,1360.37451171875,1895.4371337890625,0.0,3891.496826171875,0.8676600456237793,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7576015591621399,0.4186041355133056,0.3836567401885986,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8774029016494751,0.6610650420188904,0.6311319470405579,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508719801902771,0.6021696329116821,0.4249370992183685,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7692915797233582,0.4391308426856994,0.4231091439723968,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321969628334045,0.2386103421449661,1.112874984741211,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9328918457031,297.22100830078125,284.9981689453125,1.0,0.7267942428588867,0.3654792308807373,0.3654792308807373,1.0,1.0,-3.5737791061401367,0.977717101573944,2.596061944961548,0.1709992736577987,0.9222798943519592,0.9222798943519592,0.0,314.3237609863281,321.0,58980.24609375,0.0,4521.62744140625,1.0,279.1410522460937,283.0657958984375,295.2873840332031,299.026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33342.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444977641105652,1.0,0.0,0.0,3.5927584171295166,3.5927813053131104,8.612898341198161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.84765625,0.0,1450.8414306640625,1895.4371337890625,0.0,3813.260986328125,0.8905676007270813,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7576015591621399,0.4186041355133056,0.3836567401885986,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8774029016494751,0.6610650420188904,0.6311319470405579,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508719801902771,0.6021696329116821,0.4249370992183685,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7692915797233582,0.4391308426856994,0.4231091439723968,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321969628334045,0.2386103421449661,1.112874984741211,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9328918457031,297.22100830078125,284.9981689453125,1.0,0.7267942428588867,0.3654792308807373,0.3654792308807373,1.0,1.0,-3.5737791061401367,0.977717101573944,2.596061944961548,0.1709992736577987,0.9222798943519592,0.9222798943519592,0.0,314.3237609863281,321.0,58980.24609375,0.0,4521.62744140625,1.0,279.1410522460937,283.0657958984375,295.2873840332031,299.026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33342.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444977641105652,1.0,0.0,0.0,3.5927584171295166,3.5927813053131104,8.612898341198161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.84765625,0.0,1450.8414306640625,1895.4371337890625,0.0,3813.260986328125,0.8905676007270813,1.0,0.0,3.0,1.0,0.0
17852940,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.755523145198822,0.4175924062728882,0.3831012547016144,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750852942466736,0.6600800156593323,0.6306073069572449,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500482439994812,0.604205846786499,0.4266283810138702,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676663994789124,0.43909353017807,0.4233905971050262,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6308314204216003,0.2383659034967422,1.112955093383789,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9268798828125,297.21533203125,284.9096374511719,1.0,0.7284861207008362,0.3648587465286255,0.3648587465286255,1.0,1.0,-3.574957847595215,0.9761409759521484,2.5988168716430664,0.1693291068077087,0.8398445248603821,0.8398445248603821,0.0,317.63543701171875,324.0,59608.8046875,0.0,4545.0751953125,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38607.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519808888435364,1.0,0.0,0.0,3.4769182205200195,3.476940870285034,8.066446071097744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.548828125,0.0,1367.5816650390625,1895.4371337890625,0.0,3880.7900390625,0.869016706943512,1.0,0.0,3.0,1.0,0.0
17853000,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.755523145198822,0.4175924062728882,0.3831012547016144,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750852942466736,0.6600800156593323,0.6306073069572449,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500482439994812,0.604205846786499,0.4266283810138702,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676663994789124,0.43909353017807,0.4233905971050262,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6308314204216003,0.2383659034967422,1.112955093383789,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9268798828125,297.21533203125,284.9096374511719,1.0,0.7284861207008362,0.3648587465286255,0.3648587465286255,1.0,1.0,-3.574957847595215,0.9761409759521484,2.5988168716430664,0.1693291068077087,0.8398445248603821,0.8398445248603821,0.0,317.63543701171875,324.0,59608.8046875,0.0,4545.0751953125,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,38607.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519808888435364,1.0,0.0,0.0,3.4769182205200195,3.476940870285034,8.066446071097744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.548828125,0.0,1367.5816650390625,1895.4371337890625,0.0,3880.7900390625,0.869016706943512,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540828585624695,0.4175820350646972,0.3829541206359863,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.873392641544342,0.6600955128669739,0.6304589509963989,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498367667198181,0.6072795391082764,0.4286479949951172,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665712833404541,0.4397434890270233,0.4239092469215393,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298380494117737,0.2384997010231018,1.1134649515151978,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281616210937,297.2187194824219,284.9986267089844,1.0,0.7302048206329346,0.3642733991146087,0.3642733991146087,1.0,1.0,-3.578260660171509,0.9753565192222596,2.6029040813446045,0.16776904463768,0.925059735774994,0.925059735774994,0.0,320.3774719238281,312.0,59110.91796875,0.0,4570.9130859375,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.07891845703125,293.1499938964844,293.1499938964844,278.8500061035156,33241.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943064272403717,1.0,0.0,0.0,3.6032285690307617,3.603251457214356,8.663171229272848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1630859375,0.0,1461.3785400390625,1895.4371337890625,0.0,3800.270263671875,0.8925977349281311,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540828585624695,0.4175820350646972,0.3829541206359863,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.873392641544342,0.6600955128669739,0.6304589509963989,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498367667198181,0.6072795391082764,0.4286479949951172,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665712833404541,0.4397434890270233,0.4239092469215393,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298380494117737,0.2384997010231018,1.1134649515151978,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281616210937,297.2187194824219,284.9986267089844,1.0,0.7302048206329346,0.3642733991146087,0.3642733991146087,1.0,1.0,-3.578260660171509,0.9753565192222596,2.6029040813446045,0.16776904463768,0.925059735774994,0.925059735774994,0.0,320.3774719238281,312.0,59110.91796875,0.0,4570.9130859375,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.07891845703125,293.1499938964844,293.1499938964844,278.8500061035156,33241.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943064272403717,1.0,0.0,0.0,3.6032285690307617,3.603251457214356,8.663171229272848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1630859375,0.0,1461.3785400390625,1895.4371337890625,0.0,3800.270263671875,0.8925977349281311,1.0,0.0,3.0,1.0,0.0
17853180,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7555543780326843,0.4166048765182495,0.382157564163208,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.875381588935852,0.6590480208396912,0.6296037435531616,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.852940022945404,0.6091094017028809,0.4300178587436676,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7686547040939331,0.4397190511226654,0.4239194691181183,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.631213903427124,0.2382602840662002,1.1122241020202637,284.9104309082031,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2125549316406,284.9112243652344,1.0,0.7278051972389221,0.363688051700592,0.363688051700592,1.0,1.0,-3.5764548778533936,0.9729315638542176,2.6035232543945312,0.1659769266843795,0.8433375954627991,0.8433375954627991,0.0,316.5045471191406,300.0,59748.73828125,0.0,4542.29443359375,1.0,278.85858154296875,282.9541931152344,295.404541015625,299.2631225585937,293.1499938964844,293.1499938964844,279.1499938964844,38487.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504542350769044,1.0,0.0,0.0,3.486079692840576,3.48610258102417,8.109011560009094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.923828125,0.0,1376.1041259765625,1895.4371337890625,0.0,3867.053466796875,0.8711222410202026,1.0,0.0,3.0,1.0,0.0
17853240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7555543780326843,0.4166048765182495,0.382157564163208,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.875381588935852,0.6590480208396912,0.6296037435531616,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.852940022945404,0.6091094017028809,0.4300178587436676,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7686547040939331,0.4397190511226654,0.4239194691181183,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.631213903427124,0.2382602840662002,1.1122241020202637,284.9104309082031,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2125549316406,284.9112243652344,1.0,0.7278051972389221,0.363688051700592,0.363688051700592,1.0,1.0,-3.5764548778533936,0.9729315638542176,2.6035232543945312,0.1659769266843795,0.8433375954627991,0.8433375954627991,0.0,316.5045471191406,300.0,59748.73828125,0.0,4542.29443359375,1.0,278.85858154296875,282.9541931152344,295.404541015625,299.2631225585937,293.1499938964844,293.1499938964844,279.1499938964844,38487.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504542350769044,1.0,0.0,0.0,3.486079692840576,3.48610258102417,8.109011560009094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.923828125,0.0,1376.1041259765625,1895.4371337890625,0.0,3867.053466796875,0.8711222410202026,1.0,0.0,3.0,1.0,0.0
17853300,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7572292685508728,0.4165945947170257,0.3817659318447113,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8774787783622742,0.6589711308479309,0.6291272640228271,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8555373549461365,0.6105011105537415,0.430675595998764,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7706469297409058,0.4400181174278259,0.4238722026348114,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6325883269309998,0.2383088171482086,1.111248016357422,285.0126037597656,284.95001220703125,299.8211975097656,292.4013671875,297.9232177734375,297.2135925292969,285.0130310058594,1.0,0.7258356213569641,0.3633953630924225,0.3633953630924225,1.0,1.0,-3.5749645233154297,0.9715397357940674,2.6034247875213623,0.1648679971694946,0.9159377813339232,0.9159377813339232,0.0,312.8144836425781,300.0,59018.5625,0.0,4515.6982421875,1.0,279.0978698730469,283.0749206542969,295.3655700683594,299.0720520019531,293.1499938964844,293.1499938964844,279.1499938964844,33883.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439802169799804,1.0,0.0,0.0,3.541968584060669,3.541991233825684,8.371103490389942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.23046875,0.0,1400.8995361328125,1895.4371337890625,0.0,3808.572998046875,0.8811564445495605,1.0,0.0,3.0,1.0,0.0
17853360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7597370743751526,0.4166982769966125,0.381682276725769,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8804931640625,0.6590318083763123,0.628989577293396,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8590168356895447,0.6119820475578308,0.4315740466117859,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7734478712081909,0.4404388964176178,0.4240627586841583,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.634580671787262,0.2384567707777023,1.110911250114441,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.9247436523437,297.2158508300781,284.997314453125,1.0,0.7236698865890503,0.3631249964237213,0.3631249964237213,1.0,1.0,-3.57560133934021,0.970888614654541,2.604712724685669,0.1640741676092147,0.9253630042076112,0.9253630042076112,0.0,308.1612548828125,288.0,59173.3203125,0.0,4489.03173828125,1.0,279.1420288085937,283.062744140625,295.3881530761719,299.1385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33298.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412654638290404,1.0,0.0,0.0,3.6086583137512207,3.6086814403533936,8.689299875186407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.158203125,0.0,1467.674072265625,1895.4371337890625,0.0,3783.94482421875,0.8938990831375122,1.0,0.0,3.0,1.0,0.0
17853420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7646176815032959,0.4158624410629272,0.3807954788208008,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865258693695068,0.6580178141593933,0.6279264688491821,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659670948982239,0.6137667894363403,0.4327172040939331,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790856957435608,0.4405178129673004,0.4239407777786255,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386173963546753,0.2383301854133606,1.109063744544983,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9207763671875,297.2105712890625,284.9093017578125,1.0,0.7185606360435486,0.3625842630863189,0.3625842630863189,1.0,1.0,-3.572270631790161,0.9681214690208436,2.604149103164673,0.162231907248497,0.8428594470024109,0.8428594470024109,0.0,298.470947265625,276.0,59820.58984375,0.0,4420.84912109375,1.0,278.85870361328125,282.9535522460937,295.4642639160156,299.3254699707031,293.1499938964844,293.1499938964844,279.1499938964844,38483.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482216238975524,1.0,0.0,0.0,3.49134373664856,3.4913666248321533,8.133519600050931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.5947265625,0.0,1381.48828125,1895.4371337890625,0.0,3846.927001953125,0.8721932172775269,1.0,0.0,3.0,1.0,0.0
17853480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7646176815032959,0.4158624410629272,0.3807954788208008,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865258693695068,0.6580178141593933,0.6279264688491821,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659670948982239,0.6137667894363403,0.4327172040939331,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790856957435608,0.4405178129673004,0.4239407777786255,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386173963546753,0.2383301854133606,1.109063744544983,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9207763671875,297.2105712890625,284.9093017578125,1.0,0.7185606360435486,0.3625842630863189,0.3625842630863189,1.0,1.0,-3.572270631790161,0.9681214690208436,2.604149103164673,0.162231907248497,0.8428594470024109,0.8428594470024109,0.0,298.470947265625,276.0,59820.58984375,0.0,4420.84912109375,1.0,278.85870361328125,282.9535522460937,295.4642639160156,299.3254699707031,293.1499938964844,293.1499938964844,279.1499938964844,38483.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482216238975524,1.0,0.0,0.0,3.49134373664856,3.4913666248321533,8.133519600050931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.5947265625,0.0,1381.48828125,1895.4371337890625,0.0,3846.927001953125,0.8721932172775269,1.0,0.0,3.0,1.0,0.0
