time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711559534072876,0.4160594940185547,0.3803201913833618,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943408131599426,0.658031702041626,0.6272375583648682,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.874765932559967,0.6166450381278992,0.4341963827610016,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7862952947616577,0.4413177073001861,0.4240567982196808,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.643863320350647,0.238629549741745,1.107702612876892,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.92401123046875,297.2146301269531,284.99755859375,1.0,0.7130061984062195,0.3620435297489166,0.3620435297489166,1.0,1.0,-3.571143388748169,0.9660630822181702,2.605080366134644,0.1604448556900024,0.9256188273429872,0.9256188273429872,0.0,287.22998046875,264.0,59242.625,0.0,4349.26806640625,1.0,279.1412048339844,283.0650329589844,295.4540710449219,299.2074279785156,293.1499938964844,293.1499938964844,278.8500061035156,33397.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389497637748718,1.0,0.0,0.0,3.6094987392425537,3.609521865844727,8.693348831911862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.9716796875,0.0,1469.3175048828125,1895.4371337890625,0.0,3762.89111328125,0.8943493962287903,1.0,0.0,3.0,1.0,0.0
17853600,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711559534072876,0.4160594940185547,0.3803201913833618,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943408131599426,0.658031702041626,0.6272375583648682,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.874765932559967,0.6166450381278992,0.4341963827610016,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7862952947616577,0.4413177073001861,0.4240567982196808,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.643863320350647,0.238629549741745,1.107702612876892,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.92401123046875,297.2146301269531,284.99755859375,1.0,0.7130061984062195,0.3620435297489166,0.3620435297489166,1.0,1.0,-3.571143388748169,0.9660630822181702,2.605080366134644,0.1604448556900024,0.9256188273429872,0.9256188273429872,0.0,287.22998046875,264.0,59242.625,0.0,4349.26806640625,1.0,279.1412048339844,283.0650329589844,295.4540710449219,299.2074279785156,293.1499938964844,293.1499938964844,278.8500061035156,33397.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389497637748718,1.0,0.0,0.0,3.6094987392425537,3.609521865844727,8.693348831911862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.9716796875,0.0,1469.3175048828125,1895.4371337890625,0.0,3762.89111328125,0.8943493962287903,1.0,0.0,3.0,1.0,0.0
17853660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.777827262878418,0.4153041839599609,0.3794493079185486,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.902359902858734,0.6570377349853516,0.6261312961578369,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8838081955909729,0.6184183359146118,0.4352873265743255,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937330603599548,0.4414533376693725,0.4239311814308166,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494084000587463,0.2385871708393097,1.105967998504639,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.92108154296875,297.2099304199219,284.9096374511719,1.0,0.7071532011032104,0.3615553379058838,0.3615553379058838,1.0,1.0,-3.5678482055664062,0.9634645581245422,2.604383707046509,0.158862680196762,0.8434680104255676,0.8434680104255676,0.0,276.0777282714844,252.0,59897.640625,0.0,4272.484375,1.0,278.8586730957031,282.95562744140625,295.5333251953125,299.39898681640625,293.1499938964844,293.1499938964844,279.1499938964844,38473.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458374977111816,1.0,0.0,0.0,3.4940316677093506,3.4940547943115234,8.146048458002042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1572265625,0.0,1384.186767578125,1895.4371337890625,0.0,3825.38671875,0.872786819934845,1.0,0.0,3.0,1.0,0.0
17853720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.777827262878418,0.4153041839599609,0.3794493079185486,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.902359902858734,0.6570377349853516,0.6261312961578369,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8838081955909729,0.6184183359146118,0.4352873265743255,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937330603599548,0.4414533376693725,0.4239311814308166,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494084000587463,0.2385871708393097,1.105967998504639,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.92108154296875,297.2099304199219,284.9096374511719,1.0,0.7071532011032104,0.3615553379058838,0.3615553379058838,1.0,1.0,-3.5678482055664062,0.9634645581245422,2.604383707046509,0.158862680196762,0.8434680104255676,0.8434680104255676,0.0,276.0777282714844,252.0,59897.640625,0.0,4272.484375,1.0,278.8586730957031,282.95562744140625,295.5333251953125,299.39898681640625,293.1499938964844,293.1499938964844,279.1499938964844,38473.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458374977111816,1.0,0.0,0.0,3.4940316677093506,3.4940547943115234,8.146048458002042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1572265625,0.0,1384.186767578125,1895.4371337890625,0.0,3825.38671875,0.872786819934845,1.0,0.0,3.0,1.0,0.0
17853780,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860385179519653,0.4155610501766205,0.3790032863616943,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124372005462646,0.6570578217506409,0.6254218816757202,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945493698120117,0.6212769746780396,0.4367324113845825,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.802558958530426,0.4422935843467712,0.4240590035915375,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561542749404907,0.2389526069164276,1.104780673980713,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9250793457031,297.2142639160156,284.9981994628906,1.0,0.7011966109275818,0.3610671758651733,0.3610671758651733,1.0,1.0,-3.5669140815734863,0.9616283774375916,2.60528564453125,0.1573582142591476,0.9268509149551392,0.9268509149551392,0.0,264.0956420898437,240.0,59333.671875,0.0,4197.03173828125,1.0,279.1412353515625,283.0672607421875,295.5262756347656,299.28515625,293.1499938964844,293.1499938964844,278.8500061035156,33378.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365750551223756,1.0,0.0,0.0,3.613047122955322,3.613070249557495,8.710449037607759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.673828125,0.0,1473.0281982421875,1895.4371337890625,0.0,3741.2568359375,0.8951181769371033,1.0,0.0,3.0,1.0,0.0
17853840,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860385179519653,0.4155610501766205,0.3790032863616943,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124372005462646,0.6570578217506409,0.6254218816757202,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945493698120117,0.6212769746780396,0.4367324113845825,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.802558958530426,0.4422935843467712,0.4240590035915375,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561542749404907,0.2389526069164276,1.104780673980713,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9250793457031,297.2142639160156,284.9981994628906,1.0,0.7011966109275818,0.3610671758651733,0.3610671758651733,1.0,1.0,-3.5669140815734863,0.9616283774375916,2.60528564453125,0.1573582142591476,0.9268509149551392,0.9268509149551392,0.0,264.0956420898437,240.0,59333.671875,0.0,4197.03173828125,1.0,279.1412353515625,283.0672607421875,295.5262756347656,299.28515625,293.1499938964844,293.1499938964844,278.8500061035156,33378.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365750551223756,1.0,0.0,0.0,3.613047122955322,3.613070249557495,8.710449037607759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.673828125,0.0,1473.0281982421875,1895.4371337890625,0.0,3741.2568359375,0.8951181769371033,1.0,0.0,3.0,1.0,0.0
17853900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7903541922569275,0.4152485728263855,0.3787547349929809,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9180243611335754,0.6566214561462402,0.6250583529472351,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9001539349555969,0.622184693813324,0.4374094605445862,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8071750998497009,0.4424253106117248,0.4241388738155365,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6597958207130432,0.2389967888593673,1.104366898536682,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9241943359375,297.2125244140625,284.8791809082031,1.0,0.6982297301292419,0.3608230650424957,0.3608230650424957,1.0,1.0,-3.5665977001190186,0.9607517123222352,2.6058459281921387,0.1567515879869461,0.843698263168335,0.843698263168335,0.0,258.1693420410156,240.0,60223.91015625,0.0,4160.09765625,1.0,278.89910888671875,282.9320373535156,295.5996398925781,299.5218200683594,293.1499938964844,293.1499938964844,278.8500061035156,37939.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421460032463074,1.0,0.0,0.0,3.572535991668701,3.572559595108032,8.516212801623624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.294921875,0.0,1462.886962890625,1895.4371337890625,0.0,3791.939697265625,0.8871410489082336,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7942465543746948,0.4148480594158172,0.378165066242218,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9232476949691772,0.6560558676719666,0.6243017315864563,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9053882360458374,0.6230023503303528,0.4377882778644562,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8113072514533997,0.4424518048763275,0.423947125673294,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6631718873977661,0.2389607578516006,1.1032263040542605,284.9088439941406,284.95001220703125,299.8544921875,292.59228515625,297.9225769042969,297.209716796875,284.9098815917969,1.0,0.6951110363006592,0.3605930209159851,0.3605930209159851,1.0,1.0,-3.563832998275757,0.9591436982154846,2.604689359664917,0.1558980792760849,0.8443317413330078,0.8443317413330078,0.0,252.5746154785156,228.0,59990.6484375,0.0,4118.79248046875,1.0,278.8583374023437,282.9574584960937,295.6083679199219,299.4806823730469,293.1499938964844,293.1499938964844,279.1499938964844,38583.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435178637504578,1.0,0.0,0.0,3.4969844818115234,3.4970076084136963,8.159822755260393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.064453125,0.0,1388.0233154296875,1895.4371337890625,0.0,3804.3828125,0.8735216856002808,1.0,0.0,3.0,1.0,0.0
17854020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040918111801147,0.4151377975940704,0.3777375221252441,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362186193466188,0.656060516834259,0.6235665082931519,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190942049026488,0.6258144378662109,0.4391904473304748,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8210141658782959,0.4433067142963409,0.4240792691707611,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715768575668335,0.2393659651279449,1.1021839380264282,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9267578125,297.2140197753906,284.9986572265625,1.0,0.6890009045600891,0.3601329326629638,0.3601329326629638,1.0,1.0,-3.5630178451538086,0.9574350118637084,2.6055827140808105,0.1544716507196426,0.9284966588020324,0.9284966588020324,0.0,240.4180908203125,216.0,59447.90625,0.0,4042.710693359375,1.0,279.1412658691406,283.0692138671875,295.602783203125,299.3691711425781,293.1499938964844,293.1499938964844,278.8500061035156,33363.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343017935752868,1.0,0.0,0.0,3.618266105651856,3.618289470672608,8.735631809031474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.3720703125,0.0,1478.592041015625,1895.4371337890625,0.0,3720.50732421875,0.8962807655334473,1.0,0.0,3.0,1.0,0.0
17854080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040918111801147,0.4151377975940704,0.3777375221252441,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362186193466188,0.656060516834259,0.6235665082931519,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190942049026488,0.6258144378662109,0.4391904473304748,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8210141658782959,0.4433067142963409,0.4240792691707611,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715768575668335,0.2393659651279449,1.1021839380264282,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9267578125,297.2140197753906,284.9986572265625,1.0,0.6890009045600891,0.3601329326629638,0.3601329326629638,1.0,1.0,-3.5630178451538086,0.9574350118637084,2.6055827140808105,0.1544716507196426,0.9284966588020324,0.9284966588020324,0.0,240.4180908203125,216.0,59447.90625,0.0,4042.710693359375,1.0,279.1412658691406,283.0692138671875,295.602783203125,299.3691711425781,293.1499938964844,293.1499938964844,278.8500061035156,33363.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343017935752868,1.0,0.0,0.0,3.618266105651856,3.618289470672608,8.735631809031474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.3720703125,0.0,1478.592041015625,1895.4371337890625,0.0,3720.50732421875,0.8962807655334473,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136688470840454,0.4144497215747833,0.3769161403179168,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.949069321155548,0.6550368666648865,0.622419536113739,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335363507270812,0.6274756789207458,0.4401985704898834,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306613564491272,0.4434698820114136,0.4239680171012878,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803070902824402,0.2394065856933593,1.100759983062744,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92431640625,297.2094116210937,284.9095458984375,1.0,0.6828012466430664,0.3596728444099426,0.3596728444099426,1.0,1.0,-3.560024738311768,0.9550278782844543,2.604996919631958,0.1530466079711914,0.8457585573196411,0.8457585573196411,0.0,228.8186798095703,204.0,60129.171875,0.0,3964.43896484375,1.0,278.85858154296875,282.9585876464844,295.6854248046875,299.5663757324219,293.1499938964844,293.1499938964844,279.1499938964844,38443.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412664175033568,1.0,0.0,0.0,3.5048773288726807,3.5049002170562744,8.196697649509588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7431640625,0.0,1395.1806640625,1895.4371337890625,0.0,3783.953857421875,0.8751592040061951,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136688470840454,0.4144497215747833,0.3769161403179168,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.949069321155548,0.6550368666648865,0.622419536113739,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335363507270812,0.6274756789207458,0.4401985704898834,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306613564491272,0.4434698820114136,0.4239680171012878,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803070902824402,0.2394065856933593,1.100759983062744,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92431640625,297.2094116210937,284.9095458984375,1.0,0.6828012466430664,0.3596728444099426,0.3596728444099426,1.0,1.0,-3.560024738311768,0.9550278782844543,2.604996919631958,0.1530466079711914,0.8457585573196411,0.8457585573196411,0.0,228.8186798095703,204.0,60129.171875,0.0,3964.43896484375,1.0,278.85858154296875,282.9585876464844,295.6854248046875,299.5663757324219,293.1499938964844,293.1499938964844,279.1499938964844,38443.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412664175033568,1.0,0.0,0.0,3.5048773288726807,3.5049002170562744,8.196697649509588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7431640625,0.0,1395.1806640625,1895.4371337890625,0.0,3783.953857421875,0.8751592040061951,1.0,0.0,3.0,1.0,0.0
17854260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246101140975952,0.4147633612155914,0.3765068054199219,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634774923324584,0.6550200581550598,0.6216608881950378,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501915574073792,0.630233883857727,0.4415591657161712,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421379923820496,0.4443294703960418,0.4241015017032623,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.690721869468689,0.2398417890071869,1.0998408794403076,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9284973144531,297.2136535644531,284.9984436035156,1.0,0.6765954494476318,0.3592537045478821,0.3592537045478821,1.0,1.0,-3.559303045272827,0.9534737467765808,2.6058292388916016,0.1517530083656311,0.9301602244377136,0.9301602244377136,0.0,216.6167755126953,207.0,59579.296875,0.0,3888.434814453125,1.0,279.1421203613281,283.07049560546875,295.68035888671875,299.45587158203125,293.1499938964844,293.1499938964844,278.8500061035156,33289.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320850372314452,1.0,0.0,0.0,3.6262385845184326,3.626261949539185,8.774169941716536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.78515625,0.0,1486.7484130859375,1895.4371337890625,0.0,3700.238037109375,0.8977735042572021,1.0,0.0,3.0,1.0,0.0
17854320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246101140975952,0.4147633612155914,0.3765068054199219,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634774923324584,0.6550200581550598,0.6216608881950378,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501915574073792,0.630233883857727,0.4415591657161712,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421379923820496,0.4443294703960418,0.4241015017032623,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.690721869468689,0.2398417890071869,1.0998408794403076,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9284973144531,297.2136535644531,284.9984436035156,1.0,0.6765954494476318,0.3592537045478821,0.3592537045478821,1.0,1.0,-3.559303045272827,0.9534737467765808,2.6058292388916016,0.1517530083656311,0.9301602244377136,0.9301602244377136,0.0,216.6167755126953,207.0,59579.296875,0.0,3888.434814453125,1.0,279.1421203613281,283.07049560546875,295.68035888671875,299.45587158203125,293.1499938964844,293.1499938964844,278.8500061035156,33289.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320850372314452,1.0,0.0,0.0,3.6262385845184326,3.626261949539185,8.774169941716536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.78515625,0.0,1486.7484130859375,1895.4371337890625,0.0,3700.238037109375,0.8977735042572021,1.0,0.0,3.0,1.0,0.0
17854380,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288187980651855,0.4140657484531402,0.3759490549564361,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9687869548797609,0.653954803943634,0.6207560896873474,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572597742080688,0.6318047642707825,0.4427162408828735,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470351696014404,0.4444741606712341,0.4242534041404724,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951176524162292,0.2398926168680191,1.099783420562744,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9258728027344,297.2087707519531,284.9103088378906,1.0,0.6744987368583679,0.3588345944881439,0.3588345944881439,1.0,1.0,-3.559054136276245,0.9520654678344728,2.6069886684417725,0.1506643593311309,0.8480246663093567,0.8480246663093567,0.0,211.9189453125,210.0,60300.31640625,0.0,3859.253173828125,1.0,278.8585510253906,282.9601135253906,295.763916015625,299.6557006835937,293.1499938964844,293.1499938964844,279.1499938964844,38381.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391908645629884,1.0,0.0,0.0,3.513469696044922,3.5134928226470947,8.236935968852777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.544921875,0.0,1403.666015625,1895.4371337890625,0.0,3765.0849609375,0.8770207166671753,1.0,0.0,3.0,1.0,0.0
17854440,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288187980651855,0.4140657484531402,0.3759490549564361,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9687869548797609,0.653954803943634,0.6207560896873474,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572597742080688,0.6318047642707825,0.4427162408828735,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470351696014404,0.4444741606712341,0.4242534041404724,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951176524162292,0.2398926168680191,1.099783420562744,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9258728027344,297.2087707519531,284.9103088378906,1.0,0.6744987368583679,0.3588345944881439,0.3588345944881439,1.0,1.0,-3.559054136276245,0.9520654678344728,2.6069886684417725,0.1506643593311309,0.8480246663093567,0.8480246663093567,0.0,211.9189453125,210.0,60300.31640625,0.0,3859.253173828125,1.0,278.8585510253906,282.9601135253906,295.763916015625,299.6557006835937,293.1499938964844,293.1499938964844,279.1499938964844,38381.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391908645629884,1.0,0.0,0.0,3.513469696044922,3.5134928226470947,8.236935968852777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.544921875,0.0,1403.666015625,1895.4371337890625,0.0,3765.0849609375,0.8770207166671753,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8295524716377258,0.4141353964805603,0.3757483959197998,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9696577787399292,0.6538380980491638,0.6203612089157104,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9589004516601562,0.6330737471580505,0.4433657228946686,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8480262160301208,0.4448170363903045,0.4243674576282501,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6959704756736755,0.2400463968515396,1.0998555421829224,285.0164489746094,284.95001220703125,299.888671875,292.76678466796875,297.9271850585937,297.2098999023437,285.01727294921875,1.0,0.6741668581962585,0.3586250245571136,0.3586250245571136,1.0,1.0,-3.559335947036743,0.9514945149421692,2.6078414916992188,0.150049090385437,0.9239994287490844,0.9239994287490844,0.0,211.0618591308593,210.0,59567.40234375,0.0,3854.771484375,1.0,279.0985412597656,283.0833435058594,295.7310485839844,299.4710388183594,293.1499938964844,293.1499938964844,279.1499938964844,33846.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328063130378724,1.0,0.0,0.0,3.5677835941314697,3.5678064823150635,8.493570362588798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.3076171875,0.0,1427.856689453125,1895.4371337890625,0.0,3706.8369140625,0.8869497776031494,1.0,0.0,3.0,1.0,0.0
17854560,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8303127288818359,0.4143010377883911,0.3758799731731415,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9704670310020448,0.6538490653038025,0.6203415393829346,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9604775309562684,0.6344273090362549,0.4442976713180542,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8489795923233032,0.445263534784317,0.4247505962848663,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6968022584915161,0.2402772307395935,1.1006946563720703,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.9292297363281,297.21209716796875,285.0014343261719,1.0,0.6742997169494629,0.3584051430225372,0.3584051430225372,1.0,1.0,-3.5620596408843994,0.9516608119010924,2.610399007797241,0.1496748924255371,0.9350214600563048,0.9350214600563048,0.0,210.5278167724609,213.0,59798.1171875,0.0,3858.445068359375,1.0,279.14227294921875,283.0731811523437,295.75885009765625,299.5479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33186.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302916526794434,1.0,0.0,0.0,3.637349128723145,3.637372493743897,8.828018849271757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.58203125,0.0,1498.164306640625,1895.4371337890625,0.0,3683.814208984375,0.9002563953399658,1.0,0.0,3.0,1.0,0.0
17854620,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8289039134979248,0.4134781956672668,0.3754382729530334,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687082171440125,0.6526522040367126,0.619554340839386,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599467515945436,0.6358034610748291,0.4455009996891022,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.847991943359375,0.4452912509441376,0.4250325560569763,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958808898925781,0.2402272224426269,1.1013193130493164,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9253845214844,297.2060546875,284.9100036621094,1.0,0.6750504970550537,0.3579654097557068,0.3579654097557068,1.0,1.0,-3.56312894821167,0.950599193572998,2.612529754638672,0.1486842632293701,0.8514467477798462,0.8514467477798462,0.0,211.6966247558593,216.0,60560.58203125,0.0,3868.275634765625,1.0,278.8584289550781,282.959228515625,295.8416442871094,299.7508544921875,293.1499938964844,293.1499938964844,279.1499938964844,38321.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377242922782898,1.0,0.0,0.0,3.529250144958496,3.529273509979248,8.311093893098587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.875,0.0,1419.7275390625,1895.4371337890625,0.0,3751.73193359375,0.8804501295089722,1.0,0.0,3.0,1.0,0.0
17854680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8289039134979248,0.4134781956672668,0.3754382729530334,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687082171440125,0.6526522040367126,0.619554340839386,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599467515945436,0.6358034610748291,0.4455009996891022,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.847991943359375,0.4452912509441376,0.4250325560569763,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958808898925781,0.2402272224426269,1.1013193130493164,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9253845214844,297.2060546875,284.9100036621094,1.0,0.6750504970550537,0.3579654097557068,0.3579654097557068,1.0,1.0,-3.56312894821167,0.950599193572998,2.612529754638672,0.1486842632293701,0.8514467477798462,0.8514467477798462,0.0,211.6966247558593,216.0,60560.58203125,0.0,3868.275634765625,1.0,278.8584289550781,282.959228515625,295.8416442871094,299.7508544921875,293.1499938964844,293.1499938964844,279.1499938964844,38321.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377242922782898,1.0,0.0,0.0,3.529250144958496,3.529273509979248,8.311093893098587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.875,0.0,1419.7275390625,1895.4371337890625,0.0,3751.73193359375,0.8804501295089722,1.0,0.0,3.0,1.0,0.0
17854740,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8274052739143372,0.4136111140251159,0.3753876388072967,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666727781295776,0.6524248719215393,0.6191446185112,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9591996669769288,0.6382523775100708,0.447048544883728,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467762470245361,0.4459750354290008,0.4255474805831909,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6947080492973328,0.2405189126729965,1.1023651361465454,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2083740234375,285.0023498535156,1.0,0.6763325929641724,0.3575256764888763,0.3575256764888763,1.0,1.0,-3.5663061141967773,0.9502098560333252,2.616096258163452,0.1476702541112899,0.9392290711402892,0.9392290711402892,0.0,213.32467651367188,219.0,60042.0859375,0.0,3886.29638671875,1.0,279.1415405273437,283.073486328125,295.8353881835937,299.6413879394531,293.1499938964844,293.1499938964844,278.8500061035156,33267.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929122269153595,1.0,0.0,0.0,3.650773048400879,3.650796413421631,8.893300105228263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.6953125,0.0,1513.577392578125,1895.4371337890625,0.0,3673.09326171875,0.9035254716873168,1.0,0.0,3.0,1.0,0.0
17854800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8274052739143372,0.4136111140251159,0.3753876388072967,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666727781295776,0.6524248719215393,0.6191446185112,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9591996669769288,0.6382523775100708,0.447048544883728,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467762470245361,0.4459750354290008,0.4255474805831909,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6947080492973328,0.2405189126729965,1.1023651361465454,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2083740234375,285.0023498535156,1.0,0.6763325929641724,0.3575256764888763,0.3575256764888763,1.0,1.0,-3.5663061141967773,0.9502098560333252,2.616096258163452,0.1476702541112899,0.9392290711402892,0.9392290711402892,0.0,213.32467651367188,219.0,60042.0859375,0.0,3886.29638671875,1.0,279.1415405273437,283.073486328125,295.8353881835937,299.6413879394531,293.1499938964844,293.1499938964844,278.8500061035156,33267.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929122269153595,1.0,0.0,0.0,3.650773048400879,3.650796413421631,8.893300105228263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.6953125,0.0,1513.577392578125,1895.4371337890625,0.0,3673.09326171875,0.9035254716873168,1.0,0.0,3.0,1.0,0.0
17854860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244324326515198,0.4127030968666076,0.3749229609966278,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628580808639526,0.6511175036430359,0.6183109879493713,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565482139587402,0.6394549608230591,0.4481752812862396,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.844147264957428,0.4459068477153778,0.4257981479167938,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922788619995117,0.2403913736343383,1.1029222011566162,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9224548339844,297.2016906738281,284.9087829589844,1.0,0.6778194308280945,0.357044905424118,0.357044905424118,1.0,1.0,-3.5670809745788574,0.9489279389381408,2.6181530952453613,0.1465125530958175,0.8540619611740112,0.8540619611740112,0.0,216.1018829345703,222.0,60807.32421875,0.0,3905.19384765625,1.0,278.8583068847656,282.9576721191406,295.9144287109375,299.84100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38349.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366230964660645,1.0,0.0,0.0,3.544764518737793,3.544788122177124,8.384324701182777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.73828125,0.0,1436.2835693359375,1895.4371337890625,0.0,3741.695068359375,0.8838983178138733,1.0,0.0,3.0,1.0,0.0
17854920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244324326515198,0.4127030968666076,0.3749229609966278,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628580808639526,0.6511175036430359,0.6183109879493713,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565482139587402,0.6394549608230591,0.4481752812862396,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.844147264957428,0.4459068477153778,0.4257981479167938,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922788619995117,0.2403913736343383,1.1029222011566162,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9224548339844,297.2016906738281,284.9087829589844,1.0,0.6778194308280945,0.357044905424118,0.357044905424118,1.0,1.0,-3.5670809745788574,0.9489279389381408,2.6181530952453613,0.1465125530958175,0.8540619611740112,0.8540619611740112,0.0,216.1018829345703,222.0,60807.32421875,0.0,3905.19384765625,1.0,278.8583068847656,282.9576721191406,295.9144287109375,299.84100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38349.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366230964660645,1.0,0.0,0.0,3.544764518737793,3.544788122177124,8.384324701182777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.73828125,0.0,1436.2835693359375,1895.4371337890625,0.0,3741.695068359375,0.8838983178138733,1.0,0.0,3.0,1.0,0.0
17854980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221504092216492,0.4127750098705292,0.3748427033424377,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597160816192628,0.650799572467804,0.6178436875343323,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546934962272644,0.6417599320411682,0.4496413767337799,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421214818954468,0.4465150833129883,0.4262697100639343,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903470754623413,0.240627184510231,1.1038494110107422,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234313964844,297.2035827636719,285.0025634765625,1.0,0.6794487833976746,0.3565641343593597,0.3565641343593597,1.0,1.0,-3.5698602199554443,0.9482804536819458,2.621579647064209,0.14531010389328,0.9425249099731444,0.9425249099731444,0.0,218.56570434570312,225.0,60261.4296875,0.0,3927.34326171875,1.0,279.1416320800781,283.0735778808594,295.9051513671875,299.726806640625,293.1499938964844,293.1499938964844,278.8500061035156,33301.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281128644943236,1.0,0.0,0.0,3.663972854614258,3.663996696472168,8.957726436165103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.3662109375,0.0,1528.4990234375,1895.4371337890625,0.0,3663.831787109375,0.9065786600112916,1.0,0.0,3.0,1.0,0.0
17855040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221504092216492,0.4127750098705292,0.3748427033424377,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597160816192628,0.650799572467804,0.6178436875343323,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546934962272644,0.6417599320411682,0.4496413767337799,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421214818954468,0.4465150833129883,0.4262697100639343,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903470754623413,0.240627184510231,1.1038494110107422,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234313964844,297.2035827636719,285.0025634765625,1.0,0.6794487833976746,0.3565641343593597,0.3565641343593597,1.0,1.0,-3.5698602199554443,0.9482804536819458,2.621579647064209,0.14531010389328,0.9425249099731444,0.9425249099731444,0.0,218.56570434570312,225.0,60261.4296875,0.0,3927.34326171875,1.0,279.1416320800781,283.0735778808594,295.9051513671875,299.726806640625,293.1499938964844,293.1499938964844,278.8500061035156,33301.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281128644943236,1.0,0.0,0.0,3.663972854614258,3.663996696472168,8.957726436165103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.3662109375,0.0,1528.4990234375,1895.4371337890625,0.0,3663.831787109375,0.9065786600112916,1.0,0.0,3.0,1.0,0.0
17855100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8208643198013306,0.4123551845550537,0.3747796416282654,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9579536318778992,0.6501835584640503,0.6176057457923889,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9535512328147888,0.6423517465591431,0.4503287374973297,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8409894704818726,0.4465119242668152,0.4265194535255432,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6892946362495422,0.2405918091535568,1.1044690608978271,284.8802185058594,284.95001220703125,299.9091491699219,292.94598388671875,297.92095947265625,297.2008056640625,284.87896728515625,1.0,0.6803355813026428,0.356323778629303,0.356323778629303,1.0,1.0,-3.571378231048584,0.9479900598526,2.623388290405273,0.144846573472023,0.857588529586792,0.857588529586792,0.0,219.9636993408203,225.0,61227.90234375,0.0,3939.7607421875,1.0,278.8978881835937,282.9332275390625,295.9754943847656,299.9655456542969,293.1499938964844,293.1499938964844,278.8500061035156,37618.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339850544929504,1.0,0.0,0.0,3.630828380584717,3.630852460861206,8.796395150056924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.26171875,0.0,1523.990478515625,1895.4371337890625,0.0,3717.613525390625,0.8999722003936768,1.0,0.0,3.0,1.0,0.0
17855160,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8188386559486389,0.4118109047412872,0.3743512332439422,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9552996158599854,0.6494065523147583,0.6169542670249939,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9514894485473632,0.6428101062774658,0.450684130191803,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8391798138618469,0.4463751018047333,0.4264752566814422,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6876040101051331,0.2404557317495346,1.1042953729629517,284.906494140625,284.95001220703125,299.90924072265625,292.96173095703125,297.9174194335937,297.1966857910156,284.90771484375,1.0,0.6810851097106934,0.3560990393161773,0.3560990393161773,1.0,1.0,-3.570247173309326,0.9469168782234192,2.6233301162719727,0.1441392749547958,0.8557767868041992,0.8557767868041992,0.0,221.7698974609375,228.0,61005.453125,0.0,3947.87451171875,1.0,278.8578491210937,282.9566955566406,295.98101806640625,299.9226989746094,293.1499938964844,293.1499938964844,279.1499938964844,38516.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356737732887268,1.0,0.0,0.0,3.556067705154419,3.55609130859375,8.437879728262487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.9990234375,0.0,1449.4947509765625,1895.4371337890625,0.0,3733.035400390625,0.8865053057670593,1.0,0.0,3.0,1.0,0.0
17855220,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163701891899109,0.411835640668869,0.3742298781871795,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9518090486526488,0.6490103006362915,0.6164154410362244,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9493234753608704,0.6449798941612244,0.4520552456378937,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370071649551392,0.4469199478626251,0.4268908202648163,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855230927467346,0.2406583726406097,1.1050983667373655,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173583984375,297.1983642578125,285.0023498535156,1.0,0.6827580332756042,0.3556495904922485,0.3556495904922485,1.0,1.0,-3.572559356689453,0.9462192058563232,2.62634015083313,0.1429643779993057,0.9449640512466432,0.9449640512466432,0.0,224.46153259277344,231.0,60444.96484375,0.0,3970.261962890625,1.0,279.1417236328125,283.0736694335937,295.967529296875,299.8029479980469,293.1499938964844,293.1499938964844,278.8500061035156,33349.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272466897964478,1.0,0.0,0.0,3.675278902053833,3.675302743911743,9.013094199872284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.4609375,0.0,1541.509521484375,1895.4371337890625,0.0,3655.87890625,0.9090996384620668,1.0,0.0,3.0,1.0,0.0
17855280,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163701891899109,0.411835640668869,0.3742298781871795,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9518090486526488,0.6490103006362915,0.6164154410362244,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9493234753608704,0.6449798941612244,0.4520552456378937,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370071649551392,0.4469199478626251,0.4268908202648163,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855230927467346,0.2406583726406097,1.1050983667373655,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173583984375,297.1983642578125,285.0023498535156,1.0,0.6827580332756042,0.3556495904922485,0.3556495904922485,1.0,1.0,-3.572559356689453,0.9462192058563232,2.62634015083313,0.1429643779993057,0.9449640512466432,0.9449640512466432,0.0,224.46153259277344,231.0,60444.96484375,0.0,3970.261962890625,1.0,279.1417236328125,283.0736694335937,295.967529296875,299.8029479980469,293.1499938964844,293.1499938964844,278.8500061035156,33349.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272466897964478,1.0,0.0,0.0,3.675278902053833,3.675302743911743,9.013094199872284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.4609375,0.0,1541.509521484375,1895.4371337890625,0.0,3655.87890625,0.9090996384620668,1.0,0.0,3.0,1.0,0.0
17855340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129746317863464,0.4108227789402008,0.3736969828605652,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9471924901008606,0.6475383043289185,0.6154537796974182,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.945965051651001,0.6458823084831238,0.4529989063739776,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340670466423035,0.4467134773731231,0.4270378053188324,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827695965766907,0.2404572069644928,1.1054294109344482,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9102783203125,297.1913757324219,284.9068603515625,1.0,0.6843858361244202,0.3552001416683197,0.3552001416683197,1.0,1.0,-3.572481632232666,0.9447618722915648,2.6277196407318115,0.1417775005102157,0.8575828075408936,0.8575828075408936,0.0,227.7847900390625,234.0,61187.55078125,0.0,3990.33935546875,1.0,278.85809326171875,282.95635986328125,296.0381774902344,299.992919921875,293.1499938964844,293.1499938964844,279.1499938964844,38435.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348561763763428,1.0,0.0,0.0,3.567734718322754,3.567758321762085,8.493337304571469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.99609375,0.0,1461.3656005859375,1895.4371337890625,0.0,3725.5712890625,0.8890463709831238,1.0,0.0,3.0,1.0,0.0
