time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129746317863464,0.4108227789402008,0.3736969828605652,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9471924901008606,0.6475383043289185,0.6154537796974182,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.945965051651001,0.6458823084831238,0.4529989063739776,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340670466423035,0.4467134773731231,0.4270378053188324,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827695965766907,0.2404572069644928,1.1054294109344482,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9102783203125,297.1913757324219,284.9068603515625,1.0,0.6843858361244202,0.3552001416683197,0.3552001416683197,1.0,1.0,-3.572481632232666,0.9447618722915648,2.6277196407318115,0.1417775005102157,0.8575828075408936,0.8575828075408936,0.0,227.7847900390625,234.0,61187.55078125,0.0,3990.33935546875,1.0,278.85809326171875,282.95635986328125,296.0381774902344,299.992919921875,293.1499938964844,293.1499938964844,279.1499938964844,38435.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348561763763428,1.0,0.0,0.0,3.567734718322754,3.567758321762085,8.493337304571469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.99609375,0.0,1461.3656005859375,1895.4371337890625,0.0,3725.5712890625,0.8890463709831238,1.0,0.0,3.0,1.0,0.0
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104554414749146,0.4108064770698547,0.3735387921333313,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436045289039612,0.6470699906349182,0.6148477792739868,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437246322631836,0.6479207277297974,0.4542773067951202,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319203853607178,0.4471988976001739,0.4273978471755981,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807138919830322,0.2406372427940368,1.1061335802078247,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090881347656,297.1929626464844,285.001708984375,1.0,0.6860244870185852,0.3547893464565277,0.3547893464565277,1.0,1.0,-3.574371337890625,0.9440486431121826,2.6303226947784424,0.1406519114971161,0.946675181388855,0.946675181388855,0.0,230.5302276611328,237.0,60592.16796875,0.0,4012.00146484375,1.0,279.1426086425781,283.0738830566406,296.01959228515625,299.8667297363281,293.1499938964844,293.1499938964844,278.8500061035156,33329.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265217781066896,1.0,0.0,0.0,3.6852450370788574,3.685268878936768,9.062040930984948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.408203125,0.0,1552.561767578125,1895.4371337890625,0.0,3649.218994140625,0.911097526550293,1.0,0.0,3.0,1.0,0.0
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104554414749146,0.4108064770698547,0.3735387921333313,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436045289039612,0.6470699906349182,0.6148477792739868,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437246322631836,0.6479207277297974,0.4542773067951202,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319203853607178,0.4471988976001739,0.4273978471755981,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807138919830322,0.2406372427940368,1.1061335802078247,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090881347656,297.1929626464844,285.001708984375,1.0,0.6860244870185852,0.3547893464565277,0.3547893464565277,1.0,1.0,-3.574371337890625,0.9440486431121826,2.6303226947784424,0.1406519114971161,0.946675181388855,0.946675181388855,0.0,230.5302276611328,237.0,60592.16796875,0.0,4012.00146484375,1.0,279.1426086425781,283.0738830566406,296.01959228515625,299.8667297363281,293.1499938964844,293.1499938964844,278.8500061035156,33329.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265217781066896,1.0,0.0,0.0,3.6852450370788574,3.685268878936768,9.062040930984948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.408203125,0.0,1552.561767578125,1895.4371337890625,0.0,3649.218994140625,0.911097526550293,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070213198661804,0.4097456634044647,0.3729759156703949,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.938968062400818,0.6455212831497192,0.6138272285461426,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403617978096008,0.6486713290214539,0.4551302790641784,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290699124336243,0.4469269812107086,0.427493542432785,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780529618263245,0.2404137700796127,1.106391191482544,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008178710937,297.1860046386719,284.90557861328125,1.0,0.6876086592674255,0.3543785512447357,0.3543785512447357,1.0,1.0,-3.573927879333496,0.9425990581512452,2.631328821182251,0.1395310461521148,0.8581005334854126,0.8581005334854126,0.0,233.873764038086,240.0,61309.859375,0.0,4031.261962890625,1.0,278.8576965332031,282.9560241699219,296.0854187011719,300.0506896972656,293.1499938964844,293.1499938964844,279.1499938964844,38555.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343026280403136,1.0,0.0,0.0,3.5742554664611816,3.5742790699005127,8.524412464794295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.935546875,0.0,1469.241943359375,1895.4371337890625,0.0,3720.515380859375,0.8904988765716553,1.0,0.0,3.0,1.0,0.0
17855640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070213198661804,0.4097456634044647,0.3729759156703949,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.938968062400818,0.6455212831497192,0.6138272285461426,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403617978096008,0.6486713290214539,0.4551302790641784,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290699124336243,0.4469269812107086,0.427493542432785,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780529618263245,0.2404137700796127,1.106391191482544,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008178710937,297.1860046386719,284.90557861328125,1.0,0.6876086592674255,0.3543785512447357,0.3543785512447357,1.0,1.0,-3.573927879333496,0.9425990581512452,2.631328821182251,0.1395310461521148,0.8581005334854126,0.8581005334854126,0.0,233.873764038086,240.0,61309.859375,0.0,4031.261962890625,1.0,278.8576965332031,282.9560241699219,296.0854187011719,300.0506896972656,293.1499938964844,293.1499938964844,279.1499938964844,38555.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343026280403136,1.0,0.0,0.0,3.5742554664611816,3.5742790699005127,8.524412464794295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.935546875,0.0,1469.241943359375,1895.4371337890625,0.0,3720.515380859375,0.8904988765716553,1.0,0.0,3.0,1.0,0.0
17855700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053827285766602,0.4096517264842987,0.3727050423622131,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9367609024047852,0.6451728343963623,0.6132990121841431,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.938815414905548,0.6495575904846191,0.4555672705173492,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277264833450317,0.4470755457878113,0.427508682012558,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.676777184009552,0.240445077419281,1.106327772140503,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8990478515625,297.18603515625,285.0162048339844,1.0,0.6883367300033569,0.3541731834411621,0.3541731834411621,1.0,1.0,-3.573427200317383,0.94179368019104,2.6316335201263428,0.1388054937124252,0.935808002948761,0.935808002948761,0.0,235.43780517578125,240.0,60506.19921875,0.0,4039.521484375,1.0,279.09991455078125,283.0836486816406,296.0428771972656,299.8515625,293.1499938964844,293.1499938964844,279.1499938964844,34042.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928268313407898,1.0,0.0,0.0,3.6246516704559326,3.624675035476685,8.766492101131007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.654296875,0.0,1490.60400390625,1895.4371337890625,0.0,3665.25830078125,0.8997742533683777,1.0,0.0,3.0,1.0,0.0
17855760,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8044235110282898,0.4096796214580536,0.3727695941925049,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9353460669517516,0.6449721455574036,0.613142728805542,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9380735754966736,0.6505522131919861,0.4562971889972687,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8269549012184143,0.4473457932472229,0.4277891814708709,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6760457158088684,0.2405717968940735,1.106995701789856,285.0027160644531,284.95001220703125,299.8803405761719,293.0837097167969,297.89813232421875,297.1874084472656,285.00146484375,1.0,0.6891918182373047,0.3539742231369018,0.3539742231369018,1.0,1.0,-3.575333833694458,0.9417567253112792,2.6335771083831787,0.138354867696762,0.9476081728935242,0.9476081728935242,0.0,236.64414978027344,243.0,60689.77734375,0.0,4051.847900390625,1.0,279.14276123046875,283.0749206542969,296.0601806640625,299.9159240722656,293.1499938964844,293.1499938964844,278.8500061035156,33359.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92611426115036,1.0,0.0,0.0,3.690430402755737,3.6904544830322266,9.087560783882508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.1982421875,0.0,1558.6422119140625,1895.4371337890625,0.0,3645.47412109375,0.9123278260231018,1.0,0.0,3.0,1.0,0.0
17855820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009804487228394,0.4085736572742462,0.3721692264080047,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307490587234496,0.6433472633361816,0.612053394317627,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9347103834152222,0.6511191725730896,0.4570318758487701,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241759538650513,0.4470081925392151,0.4278258383274078,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734817028045654,0.2403283417224884,1.1071712970733645,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8883972167969,297.1803894042969,284.9048767089844,1.0,0.6907175183296204,0.3535763323307037,0.3535763323307037,1.0,1.0,-3.574450254440308,0.9402111768722534,2.6342389583587646,0.1372090578079223,0.8582906126976013,0.8582906126976013,0.0,239.99383544921875,246.0,61383.92578125,0.0,4069.9990234375,1.0,278.857666015625,282.95684814453125,296.1191711425781,300.0917358398437,293.1499938964844,293.1499938964844,279.1499938964844,38603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340152740478516,1.0,0.0,0.0,3.5778069496154785,3.5778307914733887,8.541361466996023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.6865234375,0.0,1473.420654296875,1895.4371337890625,0.0,3717.889892578125,0.8913218975067139,1.0,0.0,3.0,1.0,0.0
17855880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009804487228394,0.4085736572742462,0.3721692264080047,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307490587234496,0.6433472633361816,0.612053394317627,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9347103834152222,0.6511191725730896,0.4570318758487701,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241759538650513,0.4470081925392151,0.4278258383274078,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734817028045654,0.2403283417224884,1.1071712970733645,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8883972167969,297.1803894042969,284.9048767089844,1.0,0.6907175183296204,0.3535763323307037,0.3535763323307037,1.0,1.0,-3.574450254440308,0.9402111768722534,2.6342389583587646,0.1372090578079223,0.8582906126976013,0.8582906126976013,0.0,239.99383544921875,246.0,61383.92578125,0.0,4069.9990234375,1.0,278.857666015625,282.95684814453125,296.1191711425781,300.0917358398437,293.1499938964844,293.1499938964844,279.1499938964844,38603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340152740478516,1.0,0.0,0.0,3.5778069496154785,3.5778307914733887,8.541361466996023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.6865234375,0.0,1473.420654296875,1895.4371337890625,0.0,3717.889892578125,0.8913218975067139,1.0,0.0,3.0,1.0,0.0
17855940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984329462051392,0.408458262681961,0.3719273805618286,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.927177906036377,0.6427168250083923,0.611302375793457,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9324043393135072,0.6528040766716003,0.4580714106559753,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8221035003662109,0.4473603367805481,0.4280651807785034,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715502142906189,0.2404672801494598,1.1077061891555786,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.88397216796875,297.1815185546875,285.0010681152344,1.0,0.6922405362129211,0.3531784415245056,0.3531784415245056,1.0,1.0,-3.5754287242889404,0.9392568469047546,2.63617205619812,0.135991558432579,0.9472492337226868,0.9472492337226868,0.0,242.76426696777344,249.0,60732.98046875,0.0,4089.4873046875,1.0,279.141845703125,283.076171875,296.0875549316406,299.9486694335937,293.1499938964844,293.1499938964844,278.8500061035156,33476.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260579347610474,1.0,0.0,0.0,3.690410852432251,3.690434694290161,9.087464150070446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.27734375,0.0,1559.50634765625,1895.4371337890625,0.0,3644.956298828125,0.9126509428024292,1.0,0.0,3.0,1.0,0.0
17856000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984329462051392,0.408458262681961,0.3719273805618286,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.927177906036377,0.6427168250083923,0.611302375793457,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9324043393135072,0.6528040766716003,0.4580714106559753,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8221035003662109,0.4473603367805481,0.4280651807785034,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715502142906189,0.2404672801494598,1.1077061891555786,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.88397216796875,297.1815185546875,285.0010681152344,1.0,0.6922405362129211,0.3531784415245056,0.3531784415245056,1.0,1.0,-3.5754287242889404,0.9392568469047546,2.63617205619812,0.135991558432579,0.9472492337226868,0.9472492337226868,0.0,242.76426696777344,249.0,60732.98046875,0.0,4089.4873046875,1.0,279.141845703125,283.076171875,296.0875549316406,299.9486694335937,293.1499938964844,293.1499938964844,278.8500061035156,33476.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260579347610474,1.0,0.0,0.0,3.690410852432251,3.690434694290161,9.087464150070446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.27734375,0.0,1559.50634765625,1895.4371337890625,0.0,3644.956298828125,0.9126509428024292,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950524091720581,0.4073047935962677,0.371278166770935,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226651191711426,0.6410141587257385,0.61013263463974,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.92902410030365,0.6531651616096497,0.4586599469184875,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193573355674744,0.446954071521759,0.4280336499214172,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690710783004761,0.2402043789625167,1.1077879667282104,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729248046875,297.17449951171875,284.9044494628906,1.0,0.6937007308006287,0.3527862131595611,0.3527862131595611,1.0,1.0,-3.574018716812134,0.9375656247138976,2.636453151702881,0.1347916722297668,0.8577626347541809,0.8577626347541809,0.0,246.1251220703125,252.0,61402.4921875,0.0,4106.32080078125,1.0,278.857666015625,282.9584655761719,296.1387023925781,300.1146240234375,293.1499938964844,293.1499938964844,279.1499938964844,38651.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338996410369872,1.0,0.0,0.0,3.577450752258301,3.577474594116211,8.539660711903707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.892578125,0.0,1473.3870849609375,1895.4371337890625,0.0,3716.832763671875,0.8912885785102844,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950524091720581,0.4073047935962677,0.371278166770935,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226651191711426,0.6410141587257385,0.61013263463974,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.92902410030365,0.6531651616096497,0.4586599469184875,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193573355674744,0.446954071521759,0.4280336499214172,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690710783004761,0.2402043789625167,1.1077879667282104,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729248046875,297.17449951171875,284.9044494628906,1.0,0.6937007308006287,0.3527862131595611,0.3527862131595611,1.0,1.0,-3.574018716812134,0.9375656247138976,2.636453151702881,0.1347916722297668,0.8577626347541809,0.8577626347541809,0.0,246.1251220703125,252.0,61402.4921875,0.0,4106.32080078125,1.0,278.857666015625,282.9584655761719,296.1387023925781,300.1146240234375,293.1499938964844,293.1499938964844,279.1499938964844,38651.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338996410369872,1.0,0.0,0.0,3.577450752258301,3.577474594116211,8.539660711903707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.892578125,0.0,1473.3870849609375,1895.4371337890625,0.0,3716.832763671875,0.8912885785102844,1.0,0.0,3.0,1.0,0.0
17856180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925592660903931,0.4071402847766876,0.3709942996501922,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191933274269104,0.64030522108078,0.6093103289604187,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.926702916622162,0.6546534299850464,0.4595623612403869,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173019886016846,0.4472382068634033,0.4282107353210449,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672108769416809,0.240325778722763,1.108248591423035,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677978515625,297.1754150390625,285.0005187988281,1.0,0.695159912109375,0.3523939847946167,0.3523939847946167,1.0,1.0,-3.5745317935943604,0.9364838004112244,2.638047933578491,0.1335365176200866,0.9462961554527284,0.9462961554527284,0.0,248.89540100097656,255.0,60736.94921875,0.0,4124.595703125,1.0,279.141845703125,283.077880859375,296.10406494140625,299.96636962890625,293.1499938964844,293.1499938964844,278.8500061035156,33508.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257413148880004,1.0,0.0,0.0,3.689008951187134,3.689032793045044,9.080561085283988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.5322265625,0.0,1558.159912109375,1895.4371337890625,0.0,3642.04541015625,0.9123574495315552,1.0,0.0,3.0,1.0,0.0
17856240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925592660903931,0.4071402847766876,0.3709942996501922,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191933274269104,0.64030522108078,0.6093103289604187,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.926702916622162,0.6546534299850464,0.4595623612403869,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173019886016846,0.4472382068634033,0.4282107353210449,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672108769416809,0.240325778722763,1.108248591423035,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677978515625,297.1754150390625,285.0005187988281,1.0,0.695159912109375,0.3523939847946167,0.3523939847946167,1.0,1.0,-3.5745317935943604,0.9364838004112244,2.638047933578491,0.1335365176200866,0.9462961554527284,0.9462961554527284,0.0,248.89540100097656,255.0,60736.94921875,0.0,4124.595703125,1.0,279.141845703125,283.077880859375,296.10406494140625,299.96636962890625,293.1499938964844,293.1499938964844,278.8500061035156,33508.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257413148880004,1.0,0.0,0.0,3.689008951187134,3.689032793045044,9.080561085283988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.5322265625,0.0,1558.159912109375,1895.4371337890625,0.0,3642.04541015625,0.9123574495315552,1.0,0.0,3.0,1.0,0.0
17856300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7912483215332031,0.4066082239151001,0.3708347976207733,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9174016118049622,0.6395012736320496,0.6088985204696655,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9254356622695924,0.6548171639442444,0.4599674940109253,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8162271976470947,0.447071373462677,0.4283137917518616,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6662754416465759,0.2402373850345611,1.108654260635376,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.86279296875,297.1726379394531,284.8755798339844,1.0,0.6959334015846252,0.3521978557109833,0.3521978557109833,1.0,1.0,-3.574951171875,0.9359872341156006,2.6389639377593994,0.1330542266368866,0.85992431640625,0.85992431640625,0.0,250.38096618652344,255.0,61673.00390625,0.0,4134.76220703125,1.0,278.8968200683594,282.9365234375,296.1615600585937,300.1906433105469,293.1499938964844,293.1499938964844,278.8500061035156,37740.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316498041152954,1.0,0.0,0.0,3.653413772583008,3.6534383296966553,8.906171160560916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7275390625,0.0,1550.0062255859375,1895.4371337890625,0.0,3696.254150390625,0.9051544666290284,1.0,0.0,3.0,1.0,0.0
17856360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7892687916755676,0.4059421420097351,0.3703066408634186,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9148710370063782,0.6385318636894226,0.6080746054649353,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9233621954917908,0.6548207402229309,0.4600196182727813,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8145809769630432,0.4467652440071106,0.4281178116798401,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6648350954055786,0.240047201514244,1.10826313495636,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.8567810058594,297.1685485839844,284.9051513671875,1.0,0.6965578198432922,0.3520185947418213,0.3520185947418213,1.0,1.0,-3.572683811187744,0.9347077012062072,2.6379761695861816,0.1323408186435699,0.8573368787765503,0.8573368787765503,0.0,252.2500762939453,258.0,61389.13671875,0.0,4140.22265625,1.0,278.85760498046875,282.9615783691406,296.1551818847656,300.1307067871094,293.1499938964844,293.1499938964844,279.1499938964844,38718.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333739876747132,1.0,0.0,0.0,3.5737617015838623,3.5737853050231934,8.522057441950892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0517578125,0.0,1469.906494140625,1895.4371337890625,0.0,3712.0283203125,0.8906150460243225,1.0,0.0,3.0,1.0,0.0
17856420,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868300080299377,0.4057282507419586,0.3699791133403778,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.911563277244568,0.6377488374710083,0.6071838140487671,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210472106933594,0.6561246514320374,0.4607913494110107,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125190734863281,0.4469814002513885,0.4282317161560058,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630457639694214,0.240153282880783,1.1086580753326416,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515319824219,297.1694030761719,285.0001525878906,1.0,0.697956383228302,0.3516601026058197,0.3516601026058197,1.0,1.0,-3.572749614715576,0.93359375,2.639155864715576,0.131144717335701,0.945294976234436,0.945294976234436,0.0,255.02020263671875,261.0,60727.40234375,0.0,4157.3173828125,1.0,279.1418151855469,283.0800476074219,296.12066650390625,299.982666015625,293.1499938964844,293.1499938964844,278.8500061035156,33519.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925143539905548,1.0,0.0,0.0,3.686356544494629,3.686380386352539,9.067508131010982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.025390625,0.0,1555.2474365234375,1895.4371337890625,0.0,3636.548095703125,0.9117668867111206,1.0,0.0,3.0,1.0,0.0
17856480,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868300080299377,0.4057282507419586,0.3699791133403778,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.911563277244568,0.6377488374710083,0.6071838140487671,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210472106933594,0.6561246514320374,0.4607913494110107,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125190734863281,0.4469814002513885,0.4282317161560058,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630457639694214,0.240153282880783,1.1086580753326416,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515319824219,297.1694030761719,285.0001525878906,1.0,0.697956383228302,0.3516601026058197,0.3516601026058197,1.0,1.0,-3.572749614715576,0.93359375,2.639155864715576,0.131144717335701,0.945294976234436,0.945294976234436,0.0,255.02020263671875,261.0,60727.40234375,0.0,4157.3173828125,1.0,279.1418151855469,283.0800476074219,296.12066650390625,299.982666015625,293.1499938964844,293.1499938964844,278.8500061035156,33519.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925143539905548,1.0,0.0,0.0,3.686356544494629,3.686380386352539,9.067508131010982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.025390625,0.0,1555.2474365234375,1895.4371337890625,0.0,3636.548095703125,0.9117668867111206,1.0,0.0,3.0,1.0,0.0
17856540,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836148738861084,0.4044837951660156,0.3692444264888763,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.907501757144928,0.6359071135520935,0.6058769226074219,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177592396736144,0.6561091542243958,0.4611183702945709,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.809777557849884,0.4464402198791504,0.4280710816383362,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607598066329956,0.2398592829704284,1.108596682548523,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.84063720703125,297.162841796875,284.9051818847656,1.0,0.6992931365966797,0.3513016104698181,0.3513016104698181,1.0,1.0,-3.570429563522339,0.9317291975021362,2.638700246810913,0.1299564093351364,0.8568106293678284,0.8568106293678284,0.0,258.3775939941406,264.0,61382.89453125,0.0,4171.69287109375,1.0,278.8580322265625,282.9642639160156,296.1711120605469,300.1460266113281,293.1499938964844,293.1499938964844,279.1499938964844,38604.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327108860015868,1.0,0.0,0.0,3.572122097015381,3.572145700454712,8.514239198120777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.9609375,0.0,1467.3135986328125,1895.4371337890625,0.0,3705.964111328125,0.8901525735855103,1.0,0.0,3.0,1.0,0.0
17856600,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836148738861084,0.4044837951660156,0.3692444264888763,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.907501757144928,0.6359071135520935,0.6058769226074219,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177592396736144,0.6561091542243958,0.4611183702945709,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.809777557849884,0.4464402198791504,0.4280710816383362,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607598066329956,0.2398592829704284,1.108596682548523,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.84063720703125,297.162841796875,284.9051818847656,1.0,0.6992931365966797,0.3513016104698181,0.3513016104698181,1.0,1.0,-3.570429563522339,0.9317291975021362,2.638700246810913,0.1299564093351364,0.8568106293678284,0.8568106293678284,0.0,258.3775939941406,264.0,61382.89453125,0.0,4171.69287109375,1.0,278.8580322265625,282.9642639160156,296.1711120605469,300.1460266113281,293.1499938964844,293.1499938964844,279.1499938964844,38604.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327108860015868,1.0,0.0,0.0,3.572122097015381,3.572145700454712,8.514239198120777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.9609375,0.0,1467.3135986328125,1895.4371337890625,0.0,3705.964111328125,0.8901525735855103,1.0,0.0,3.0,1.0,0.0
17856660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812437415122986,0.4042206406593323,0.3688797056674957,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.904446542263031,0.6350534558296204,0.6049275994300842,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.915490984916687,0.657238781452179,0.4617727994918823,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076930046081543,0.4465884864330292,0.4281261265277862,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590480208396912,0.2399510145187378,1.108939528465271,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16363525390625,284.99981689453125,1.0,0.7006346583366394,0.350986897945404,0.350986897945404,1.0,1.0,-3.570105791091919,0.9306291341781616,2.639476776123047,0.1288561373949051,0.9440878033638,0.9440878033638,0.0,261.1393127441406,267.0,60706.68359375,0.0,4187.69775390625,1.0,279.1418151855469,283.08251953125,296.1368408203125,299.9978942871094,293.1499938964844,293.1499938964844,278.8500061035156,33527.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244913458824158,1.0,0.0,0.0,3.6827783584594727,3.682802438735962,9.049914524439372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.9970703125,0.0,1551.275146484375,1895.4371337890625,0.0,3630.548095703125,0.9109612107276917,1.0,0.0,3.0,1.0,0.0
17856720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812437415122986,0.4042206406593323,0.3688797056674957,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.904446542263031,0.6350534558296204,0.6049275994300842,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.915490984916687,0.657238781452179,0.4617727994918823,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076930046081543,0.4465884864330292,0.4281261265277862,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590480208396912,0.2399510145187378,1.108939528465271,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16363525390625,284.99981689453125,1.0,0.7006346583366394,0.350986897945404,0.350986897945404,1.0,1.0,-3.570105791091919,0.9306291341781616,2.639476776123047,0.1288561373949051,0.9440878033638,0.9440878033638,0.0,261.1393127441406,267.0,60706.68359375,0.0,4187.69775390625,1.0,279.1418151855469,283.08251953125,296.1368408203125,299.9978942871094,293.1499938964844,293.1499938964844,278.8500061035156,33527.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244913458824158,1.0,0.0,0.0,3.6827783584594727,3.682802438735962,9.049914524439372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.9970703125,0.0,1551.275146484375,1895.4371337890625,0.0,3630.548095703125,0.9109612107276917,1.0,0.0,3.0,1.0,0.0
17856780,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781171798706055,0.4029324650764465,0.3681049644947052,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007287621498108,0.6331494450569153,0.603560209274292,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9123055934906006,0.657051682472229,0.4619825184345245,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8049067258834839,0.4459818601608276,0.427903413772583,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568577885627747,0.2396440356969833,1.108819603919983,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.82476806640625,297.1575012207031,284.9053955078125,1.0,0.7019153237342834,0.3506722152233124,0.3506722152233124,1.0,1.0,-3.567378520965576,0.9287786483764648,2.638599872589112,0.1277661621570587,0.8559768199920654,0.8559768199920654,0.0,264.4918518066406,270.0,61355.73828125,0.0,4200.93505859375,1.0,278.85809326171875,282.9674072265625,296.1868896484375,300.1604309082031,293.1499938964844,293.1499938964844,279.1499938964844,38608.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320397973060608,1.0,0.0,0.0,3.567876100540161,3.567899942398072,8.494011467519158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9853515625,0.0,1462.7874755859375,1895.4371337890625,0.0,3699.82373046875,0.889217734336853,1.0,0.0,3.0,1.0,0.0
17856840,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781171798706055,0.4029324650764465,0.3681049644947052,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007287621498108,0.6331494450569153,0.603560209274292,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9123055934906006,0.657051682472229,0.4619825184345245,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8049067258834839,0.4459818601608276,0.427903413772583,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568577885627747,0.2396440356969833,1.108819603919983,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.82476806640625,297.1575012207031,284.9053955078125,1.0,0.7019153237342834,0.3506722152233124,0.3506722152233124,1.0,1.0,-3.567378520965576,0.9287786483764648,2.638599872589112,0.1277661621570587,0.8559768199920654,0.8559768199920654,0.0,264.4918518066406,270.0,61355.73828125,0.0,4200.93505859375,1.0,278.85809326171875,282.9674072265625,296.1868896484375,300.1604309082031,293.1499938964844,293.1499938964844,279.1499938964844,38608.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320397973060608,1.0,0.0,0.0,3.567876100540161,3.567899942398072,8.494011467519158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9853515625,0.0,1462.7874755859375,1895.4371337890625,0.0,3699.82373046875,0.889217734336853,1.0,0.0,3.0,1.0,0.0
17856900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.776667594909668,0.402718037366867,0.3677360117435455,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8989894986152649,0.6326192617416382,0.6028727889060974,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.910863995552063,0.6574728488922119,0.4620985090732574,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035861253738403,0.4459645450115204,0.4277682900428772,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6558156609535217,0.2396365106105804,1.1085963249206543,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.82159423828125,297.15728759765625,285.0147399902344,1.0,0.7024960517883301,0.3505148589611053,0.3505148589611053,1.0,1.0,-3.5658092498779297,0.9277961254119872,2.6380131244659424,0.1270707994699478,0.9323715567588806,0.9323715567588806,0.0,266.0475769042969,270.0,60525.453125,0.0,4206.28125,1.0,279.09979248046875,283.0940856933594,296.1391296386719,299.9540100097656,293.1499938964844,293.1499938964844,279.1499938964844,34125.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259808659553528,1.0,0.0,0.0,3.6163582801818848,3.6163816452026367,8.726421469873458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7705078125,0.0,1482.1641845703125,1895.4371337890625,0.0,3644.247802734375,0.897999107837677,1.0,0.0,3.0,1.0,0.0
17856960,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7757948040962219,0.4026213884353637,0.367693156003952,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8978344202041626,0.6322296261787415,0.602544903755188,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100889563560486,0.6580170392990112,0.4625154435634613,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8027873635292053,0.4460634887218475,0.4278931319713592,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.655207633972168,0.239722341299057,1.1090977191925049,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.81939697265625,297.1583251953125,284.9989929199219,1.0,0.7032011151313782,0.3503663837909698,0.3503663837909698,1.0,1.0,-3.5666160583496094,0.9275740385055542,2.6390419006347656,0.1266514956951141,0.942765474319458,0.942765474319458,0.0,267.25762939453125,273.0,60680.74609375,0.0,4215.78857421875,1.0,279.1426696777344,283.0848388671875,296.1514892578125,300.01141357421875,293.1499938964844,293.1499938964844,278.8500061035156,33459.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237766861915588,1.0,0.0,0.0,3.680474042892456,3.680497884750366,9.038593020704866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8720703125,0.0,1548.172607421875,1895.4371337890625,0.0,3623.97021484375,0.9101464748382568,1.0,0.0,3.0,1.0,0.0
17857020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.772776186466217,0.4012910425662994,0.3668903708457947,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942378759384155,0.6302679181098938,0.6011322736740112,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070684313774108,0.6576712131500244,0.4626264274120331,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000473976135254,0.4453938901424408,0.427617996931076,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531224250793457,0.2394042015075683,1.1089439392089844,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8091735839844,297.1527099609375,284.9057312011719,1.0,0.7044320702552795,0.3500693738460541,0.3500693738460541,1.0,1.0,-3.5635781288146973,0.925684928894043,2.6378931999206543,0.1255908906459808,0.8548895716667175,0.8548895716667175,0.0,270.5934753417969,276.0,61311.17578125,0.0,4228.0654296875,1.0,278.8575744628906,282.9708251953125,296.2023010253906,300.1736755371094,293.1499938964844,293.1499938964844,279.1499938964844,38716.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313900470733644,1.0,0.0,0.0,3.5613598823547363,3.5613834857940674,8.463013045911794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3974609375,0.0,1456.599853515625,1895.4371337890625,0.0,3693.875732421875,0.8878753781318665,1.0,0.0,3.0,1.0,0.0
17857080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.772776186466217,0.4012910425662994,0.3668903708457947,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942378759384155,0.6302679181098938,0.6011322736740112,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070684313774108,0.6576712131500244,0.4626264274120331,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000473976135254,0.4453938901424408,0.427617996931076,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531224250793457,0.2394042015075683,1.1089439392089844,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8091735839844,297.1527099609375,284.9057312011719,1.0,0.7044320702552795,0.3500693738460541,0.3500693738460541,1.0,1.0,-3.5635781288146973,0.925684928894043,2.6378931999206543,0.1255908906459808,0.8548895716667175,0.8548895716667175,0.0,270.5934753417969,276.0,61311.17578125,0.0,4228.0654296875,1.0,278.8575744628906,282.9708251953125,296.2023010253906,300.1736755371094,293.1499938964844,293.1499938964844,279.1499938964844,38716.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313900470733644,1.0,0.0,0.0,3.5613598823547363,3.5613834857940674,8.463013045911794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3974609375,0.0,1456.599853515625,1895.4371337890625,0.0,3693.875732421875,0.8878753781318665,1.0,0.0,3.0,1.0,0.0
17857140,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705187201499939,0.4009335935115814,0.3664414286613464,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914072513580322,0.6292864680290222,0.6000643968582153,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049583077430724,0.6584920883178711,0.4630583226680755,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979610562324524,0.4454117715358734,0.427551120519638,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515422463417053,0.2394708096981048,1.1091793775558472,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1535949707031,284.9989624023437,1.0,0.7056689858436584,0.3497723937034607,0.3497723937034607,1.0,1.0,-3.562466859817505,0.9244030714035034,2.638063907623291,0.1244738027453422,0.941298007965088,0.941298007965088,0.0,273.3542785644531,279.0,60643.17578125,0.0,4241.94189453125,1.0,279.1417236328125,283.0878601074219,296.1668395996094,300.024658203125,293.1499938964844,293.1499938964844,278.8500061035156,33534.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231590628623962,1.0,0.0,0.0,3.6738412380218506,3.6738650798797607,9.006043910630979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.2685546875,0.0,1541.2889404296875,1895.4371337890625,0.0,3618.282958984375,0.9089549779891968,1.0,0.0,3.0,1.0,0.0
17857200,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705187201499939,0.4009335935115814,0.3664414286613464,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914072513580322,0.6292864680290222,0.6000643968582153,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049583077430724,0.6584920883178711,0.4630583226680755,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979610562324524,0.4454117715358734,0.427551120519638,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515422463417053,0.2394708096981048,1.1091793775558472,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1535949707031,284.9989624023437,1.0,0.7056689858436584,0.3497723937034607,0.3497723937034607,1.0,1.0,-3.562466859817505,0.9244030714035034,2.638063907623291,0.1244738027453422,0.941298007965088,0.941298007965088,0.0,273.3542785644531,279.0,60643.17578125,0.0,4241.94189453125,1.0,279.1417236328125,283.0878601074219,296.1668395996094,300.024658203125,293.1499938964844,293.1499938964844,278.8500061035156,33534.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231590628623962,1.0,0.0,0.0,3.6738412380218506,3.6738650798797607,9.006043910630979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.2685546875,0.0,1541.2889404296875,1895.4371337890625,0.0,3618.282958984375,0.9089549779891968,1.0,0.0,3.0,1.0,0.0
