time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7691366076469421,0.4002027809619903,0.3661352396011352,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8897051811218262,0.628206729888916,0.5994265079498291,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9036480188369752,0.6582701802253723,0.4632307589054107,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7966946363449097,0.4450479447841644,0.4274996817111969,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6506142616271973,0.2393235564231872,1.109431266784668,284.8762512207031,284.95001220703125,299.6424865722656,293.1938781738281,297.79864501953125,297.1511535644531,284.87750244140625,1.0,0.7063990831375122,0.3496108055114746,0.3496108055114746,1.0,1.0,-3.5617880821228027,0.9236751198768616,2.638113021850586,0.1240091994404792,0.8519364595413208,0.8519364595413208,0.0,275.0534973144531,279.0,61474.125,0.0,4250.4755859375,1.0,278.8884582519531,282.9494934082031,296.2253112792969,300.2403869628906,293.1499938964844,293.1499938964844,278.8500061035156,38601.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295476675033568,1.0,0.0,0.0,3.617654800415039,3.617678880691528,8.732679361855844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.7587890625,0.0,1516.770751953125,1895.4371337890625,0.0,3676.994140625,0.8980680108070374,1.0,0.0,3.0,1.0,0.0
17857320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7675833106040955,0.3995649218559265,0.3655974864959717,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8878921270370483,0.6272729635238647,0.5985950231552124,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9021168947219848,0.6579900979995728,0.4630660712718963,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7952655553817749,0.4446824193000793,0.4272148311138153,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6495411396026611,0.2391456216573715,1.1089742183685305,284.9050598144531,284.95001220703125,299.6334228515625,293.19683837890625,297.79400634765625,297.1485900878906,284.9064025878906,1.0,0.7068510055541992,0.3494836091995239,0.3494836091995239,1.0,1.0,-3.559051513671875,0.9224242568016052,2.636627435684204,0.1234005838632583,0.8539334535598755,0.8539334535598755,0.0,276.6888122558594,282.0,61263.06640625,0.0,4253.16943359375,1.0,278.8575439453125,282.97479248046875,296.2164001464844,300.18536376953125,293.1499938964844,293.1499938964844,279.1499938964844,38772.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93072509765625,1.0,0.0,0.0,3.554949998855591,3.554973602294922,8.432576237282774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.55859375,0.0,1450.1734619140625,1895.4371337890625,0.0,3687.78564453125,0.8865714073181152,1.0,0.0,3.0,1.0,0.0
17857380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653892040252686,0.3991658389568329,0.3651117384433746,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851266503334045,0.6262370944023132,0.5974768996238708,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000737071037292,0.6586252450942993,0.4633660316467285,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932121157646179,0.4446414709091186,0.4270929396152496,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480348110198975,0.2392129302024841,1.1092123985290527,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7887878417969,297.1496887207031,284.998291015625,1.0,0.7080433368682861,0.3491948544979095,0.3491948544979095,1.0,1.0,-3.557614088058472,0.9210686683654784,2.636545419692993,0.1222783178091049,0.9395835995674132,0.9395835995674132,0.0,279.4460754394531,285.0,60601.35546875,0.0,4266.13232421875,1.0,279.1416931152344,283.090576171875,296.1802978515625,300.0360107421875,293.1499938964844,293.1499938964844,278.8500061035156,33547.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225062131881714,1.0,0.0,0.0,3.668920993804932,3.668944835662842,8.981937753560487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.115234375,0.0,1535.8729248046875,1895.4371337890625,0.0,3612.26904296875,0.9077923893928528,1.0,0.0,3.0,1.0,0.0
17857440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653892040252686,0.3991658389568329,0.3651117384433746,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851266503334045,0.6262370944023132,0.5974768996238708,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000737071037292,0.6586252450942993,0.4633660316467285,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932121157646179,0.4446414709091186,0.4270929396152496,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480348110198975,0.2392129302024841,1.1092123985290527,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7887878417969,297.1496887207031,284.998291015625,1.0,0.7080433368682861,0.3491948544979095,0.3491948544979095,1.0,1.0,-3.557614088058472,0.9210686683654784,2.636545419692993,0.1222783178091049,0.9395835995674132,0.9395835995674132,0.0,279.4460754394531,285.0,60601.35546875,0.0,4266.13232421875,1.0,279.1416931152344,283.090576171875,296.1802978515625,300.0360107421875,293.1499938964844,293.1499938964844,278.8500061035156,33547.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225062131881714,1.0,0.0,0.0,3.668920993804932,3.668944835662842,8.981937753560487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.115234375,0.0,1535.8729248046875,1895.4371337890625,0.0,3612.26904296875,0.9077923893928528,1.0,0.0,3.0,1.0,0.0
17857500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7642398476600647,0.3985231220722198,0.3648504018783569,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.883693277835846,0.6252782344818115,0.596914529800415,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989814519882202,0.6583756804466248,0.4634904861450195,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921457290649414,0.4443111717700958,0.4270427525043487,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6472795605659485,0.2390962541103363,1.109495997428894,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7845458984375,297.1480407714844,284.875732421875,1.0,0.7086841464042664,0.3490504622459411,0.3490504622459411,1.0,1.0,-3.557060718536377,0.9204360842704772,2.636624813079834,0.1218631118535995,0.8537390232086182,0.8537390232086182,0.0,280.9270324707031,285.0,61490.4609375,0.0,4273.6572265625,1.0,278.8978271484375,282.9521179199219,296.236572265625,300.2562561035156,293.1499938964844,293.1499938964844,278.8500061035156,37969.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283849000930786,1.0,0.0,0.0,3.628738164901733,3.6287624835968018,8.786270768723625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.236328125,0.0,1524.290283203125,1895.4371337890625,0.0,3666.328369140625,0.899713933467865,1.0,0.0,3.0,1.0,0.0
17857560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625453472137451,0.3977636694908142,0.364233523607254,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8817050457000732,0.6241788268089294,0.5959600806236267,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972803950309753,0.6579596400260925,0.4632545411586761,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7905707955360413,0.4438582062721252,0.4267024993896484,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6461262106895447,0.2388886511325836,1.1090073585510254,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.7795104980469,297.1454162597656,284.9061279296875,1.0,0.7091830968856812,0.3489233553409576,0.3489233553409576,1.0,1.0,-3.553891897201538,0.9190490245819092,2.634842872619629,0.1212270036339759,0.8525192141532898,0.8525192141532898,0.0,282.7740783691406,288.0,61213.5078125,0.0,4276.46240234375,1.0,278.8578796386719,282.9779357910156,296.2289123535156,300.1953125,293.1499938964844,293.1499938964844,279.1499938964844,38748.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300410747528076,1.0,0.0,0.0,3.5498170852661133,3.5498406887054443,8.408242706536839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.2861328125,0.0,1444.5396728515625,1895.4371337890625,0.0,3681.517578125,0.8853234052658081,1.0,0.0,3.0,1.0,0.0
17857620,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604188919067383,0.3973239660263061,0.3637160360813141,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790119290351868,0.6230918169021606,0.5947991609573364,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8952547311782837,0.6584742069244385,0.4634675681591034,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885565161705017,0.4437622129917145,0.4265319406986236,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446874737739563,0.2389495372772216,1.10923171043396,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745361328125,297.146728515625,284.9977111816406,1.0,0.7103372812271118,0.3486691415309906,0.3486691415309906,1.0,1.0,-3.552184820175171,0.9177207946777344,2.6344640254974365,0.1201907098293304,0.9376583695411682,0.9376583695411682,0.0,285.5262145996094,291.0,60543.8828125,0.0,4288.646484375,1.0,279.14166259765625,283.0933837890625,296.19244384765625,300.0450439453125,293.1499938964844,293.1499938964844,278.8500061035156,33556.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218348860740662,1.0,0.0,0.0,3.6627821922302246,3.662805795669556,8.951905101639568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.24609375,0.0,1529.08837890625,1895.4371337890625,0.0,3606.08251953125,0.9064168930053712,1.0,0.0,3.0,1.0,0.0
17857680,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604188919067383,0.3973239660263061,0.3637160360813141,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790119290351868,0.6230918169021606,0.5947991609573364,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8952547311782837,0.6584742069244385,0.4634675681591034,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885565161705017,0.4437622129917145,0.4265319406986236,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446874737739563,0.2389495372772216,1.10923171043396,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745361328125,297.146728515625,284.9977111816406,1.0,0.7103372812271118,0.3486691415309906,0.3486691415309906,1.0,1.0,-3.552184820175171,0.9177207946777344,2.6344640254974365,0.1201907098293304,0.9376583695411682,0.9376583695411682,0.0,285.5262145996094,291.0,60543.8828125,0.0,4288.646484375,1.0,279.14166259765625,283.0933837890625,296.19244384765625,300.0450439453125,293.1499938964844,293.1499938964844,278.8500061035156,33556.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218348860740662,1.0,0.0,0.0,3.6627821922302246,3.662805795669556,8.951905101639568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.24609375,0.0,1529.08837890625,1895.4371337890625,0.0,3606.08251953125,0.9064168930053712,1.0,0.0,3.0,1.0,0.0
17857740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.757659375667572,0.3958907425403595,0.3628025949001312,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.875680685043335,0.6209953427314758,0.5932373404502869,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8925046920776367,0.657721221446991,0.4632847607135772,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859670519828796,0.4429320096969604,0.426091194152832,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428529620170593,0.2386161237955093,1.1089808940887451,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657775878906,297.14312744140625,284.90625,1.0,0.7114390730857849,0.3484149575233459,0.3484149575233459,1.0,1.0,-3.5481646060943604,0.9156693816184998,2.632495164871216,0.1191682443022728,0.8513146042823792,0.8513146042823792,0.0,288.8535461425781,294.0,61151.38671875,0.0,4298.13525390625,1.0,278.8582458496094,282.9814758300781,296.2397766113281,300.2021179199219,293.1499938964844,293.1499938964844,279.1499938964844,38632.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293185472488404,1.0,0.0,0.0,3.5441575050354004,3.5441811084747314,8.381453540096118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.37109375,0.0,1437.697021484375,1895.4371337890625,0.0,3674.89306640625,0.8839964270591736,1.0,0.0,3.0,1.0,0.0
17857800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.757659375667572,0.3958907425403595,0.3628025949001312,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.875680685043335,0.6209953427314758,0.5932373404502869,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8925046920776367,0.657721221446991,0.4632847607135772,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859670519828796,0.4429320096969604,0.426091194152832,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428529620170593,0.2386161237955093,1.1089808940887451,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657775878906,297.14312744140625,284.90625,1.0,0.7114390730857849,0.3484149575233459,0.3484149575233459,1.0,1.0,-3.5481646060943604,0.9156693816184998,2.632495164871216,0.1191682443022728,0.8513146042823792,0.8513146042823792,0.0,288.8535461425781,294.0,61151.38671875,0.0,4298.13525390625,1.0,278.8582458496094,282.9814758300781,296.2397766113281,300.2021179199219,293.1499938964844,293.1499938964844,279.1499938964844,38632.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293185472488404,1.0,0.0,0.0,3.5441575050354004,3.5441811084747314,8.381453540096118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.37109375,0.0,1437.697021484375,1895.4371337890625,0.0,3674.89306640625,0.8839964270591736,1.0,0.0,3.0,1.0,0.0
17857860,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556063532829285,0.3954158723354339,0.3622603416442871,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.873070240020752,0.6198678612709045,0.5920455455780029,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905264735221863,0.6581606864929199,0.4634504616260528,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.784002423286438,0.4427915513515472,0.425883024930954,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414754986763,0.2386664152145385,1.109168529510498,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.760986328125,297.14459228515625,284.99725341796875,1.0,0.71256023645401,0.3482038974761963,0.3482038974761963,1.0,1.0,-3.5462443828582764,0.9144087433815002,2.631835699081421,0.1182459741830825,0.9354377388954164,0.9354377388954164,0.0,291.59637451171875,297.0,60465.0390625,0.0,4309.66162109375,1.0,279.1416015625,283.0963439941406,296.2030639648437,300.05108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33559.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211056232452391,1.0,0.0,0.0,3.655049324035645,3.655073165893554,8.914147429095465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.876953125,0.0,1520.510986328125,1895.4371337890625,0.0,3599.358154296875,0.9047351479530334,1.0,0.0,3.0,1.0,0.0
17857920,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556063532829285,0.3954158723354339,0.3622603416442871,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.873070240020752,0.6198678612709045,0.5920455455780029,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905264735221863,0.6581606864929199,0.4634504616260528,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.784002423286438,0.4427915513515472,0.425883024930954,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414754986763,0.2386664152145385,1.109168529510498,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.760986328125,297.14459228515625,284.99725341796875,1.0,0.71256023645401,0.3482038974761963,0.3482038974761963,1.0,1.0,-3.5462443828582764,0.9144087433815002,2.631835699081421,0.1182459741830825,0.9354377388954164,0.9354377388954164,0.0,291.59637451171875,297.0,60465.0390625,0.0,4309.66162109375,1.0,279.1416015625,283.0963439941406,296.2030639648437,300.05108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33559.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211056232452391,1.0,0.0,0.0,3.655049324035645,3.655073165893554,8.914147429095465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.876953125,0.0,1520.510986328125,1895.4371337890625,0.0,3599.358154296875,0.9047351479530334,1.0,0.0,3.0,1.0,0.0
17857980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529410719871521,0.3939583897590637,0.3613220751285553,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698441982269287,0.617743730545044,0.5904536843299866,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878456950187683,0.6573545932769775,0.4632253348827362,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814798355102539,0.441924899816513,0.4254053831100464,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397149562835693,0.2383245378732681,1.1088764667510986,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.713631272315979,0.3479928374290466,0.3479928374290466,1.0,1.0,-3.542013168334961,0.9124305248260498,2.629582643508911,0.1173394098877906,0.8496294021606445,0.8496294021606445,0.0,294.915283203125,300.0,61055.58984375,0.0,4318.490234375,1.0,278.8583068847656,282.9852294921875,296.2496643066406,300.2064514160156,293.1499938964844,293.1499938964844,279.1499938964844,38640.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285547733306884,1.0,0.0,0.0,3.535521507263184,3.535545110702514,8.340657586813904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2548828125,0.0,1428.634033203125,1895.4371337890625,0.0,3667.88720703125,0.882093608379364,1.0,0.0,3.0,1.0,0.0
17858040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529410719871521,0.3939583897590637,0.3613220751285553,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698441982269287,0.617743730545044,0.5904536843299866,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878456950187683,0.6573545932769775,0.4632253348827362,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814798355102539,0.441924899816513,0.4254053831100464,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397149562835693,0.2383245378732681,1.1088764667510986,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.713631272315979,0.3479928374290466,0.3479928374290466,1.0,1.0,-3.542013168334961,0.9124305248260498,2.629582643508911,0.1173394098877906,0.8496294021606445,0.8496294021606445,0.0,294.915283203125,300.0,61055.58984375,0.0,4318.490234375,1.0,278.8583068847656,282.9852294921875,296.2496643066406,300.2064514160156,293.1499938964844,293.1499938964844,279.1499938964844,38640.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285547733306884,1.0,0.0,0.0,3.535521507263184,3.535545110702514,8.340657586813904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2548828125,0.0,1428.634033203125,1895.4371337890625,0.0,3667.88720703125,0.882093608379364,1.0,0.0,3.0,1.0,0.0
17858100,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7517099976539612,0.3936505913734436,0.3608785569667816,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8683355450630188,0.6170983910560608,0.5896682739257812,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8866170644760132,0.6574812531471252,0.4631341695785522,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7802979946136475,0.4417805075645447,0.4251549839973449,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.638877272605896,0.238300621509552,1.108591079711914,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.7499084472656,297.1416931152344,285.0134582519531,1.0,0.7141164541244507,0.3478873074054718,0.3478873074054718,1.0,1.0,-3.539773941040039,0.9114094972610474,2.628364562988281,0.1167477890849113,0.92445969581604,0.92445969581604,0.0,296.4512023925781,300.0,60233.671875,0.0,4321.83154296875,1.0,279.0989990234375,283.1094055175781,296.2005615234375,299.9990234375,293.1499938964844,293.1499938964844,279.1499938964844,34100.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224864840507508,1.0,0.0,0.0,3.5848259925842285,3.5848491191864014,8.574907610636728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.951171875,0.0,1447.90185546875,1895.4371337890625,0.0,3612.087158203125,0.8909500241279602,1.0,0.0,3.0,1.0,0.0
17858160,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.750947117805481,0.3934537172317505,0.3607494235038757,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.867305338382721,0.616582453250885,0.589227020740509,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8859142065048218,0.6577565670013428,0.4633579552173614,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7795557379722595,0.4417461454868316,0.4251585304737091,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6383853554725647,0.2383653968572616,1.109014630317688,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7479858398437,297.1430053710937,284.9960632324219,1.0,0.7147240042686462,0.3477896153926849,0.3477896153926849,1.0,1.0,-3.539868831634521,0.9111295342445374,2.62873911857605,0.1164220348000526,0.9328906536102296,0.9328906536102296,0.0,297.6590270996094,303.0,60371.1640625,0.0,4329.390625,1.0,279.14239501953125,283.0987243652344,296.2114562988281,300.0541076660156,293.1499938964844,293.1499938964844,278.8500061035156,33489.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202784299850464,1.0,0.0,0.0,3.648539543151856,3.6485631465911865,8.882422548595059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.375,0.0,1512.7685546875,1895.4371337890625,0.0,3591.72802734375,0.9029674530029296,1.0,0.0,3.0,1.0,0.0
17858220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7483835220336914,0.3919765055179596,0.3597961664199829,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641961812973022,0.6144383549690247,0.5876166224479675,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833321928977966,0.6569424271583557,0.4631261527538299,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.777111291885376,0.4408475756645202,0.4246525168418884,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367003917694092,0.2380172312259674,1.1086986064910889,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.7157725691795349,0.3475942313671112,0.3475942313671112,1.0,1.0,-3.5355262756347656,0.9091680645942688,2.6263582706451416,0.1155551224946975,0.8477624654769897,0.8477624654769897,0.0,300.96160888671875,306.0,60941.1640625,0.0,4337.77587890625,1.0,278.8583984375,282.98907470703125,296.2580261230469,300.2081298828125,293.1499938964844,293.1499938964844,279.1499938964844,38648.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277448654174804,1.0,0.0,0.0,3.52573299407959,3.525756359100342,8.294537110486999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.912109375,0.0,1418.3992919921875,1895.4371337890625,0.0,3660.45361328125,0.8799405097961426,1.0,0.0,3.0,1.0,0.0
17858280,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7483835220336914,0.3919765055179596,0.3597961664199829,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641961812973022,0.6144383549690247,0.5876166224479675,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833321928977966,0.6569424271583557,0.4631261527538299,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.777111291885376,0.4408475756645202,0.4246525168418884,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367003917694092,0.2380172312259674,1.1086986064910889,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.7157725691795349,0.3475942313671112,0.3475942313671112,1.0,1.0,-3.5355262756347656,0.9091680645942688,2.6263582706451416,0.1155551224946975,0.8477624654769897,0.8477624654769897,0.0,300.96160888671875,306.0,60941.1640625,0.0,4337.77587890625,1.0,278.8583984375,282.98907470703125,296.2580261230469,300.2081298828125,293.1499938964844,293.1499938964844,279.1499938964844,38648.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277448654174804,1.0,0.0,0.0,3.52573299407959,3.525756359100342,8.294537110486999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.912109375,0.0,1418.3992919921875,1895.4371337890625,0.0,3660.45361328125,0.8799405097961426,1.0,0.0,3.0,1.0,0.0
17858340,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464653849601746,0.3914447128772735,0.3592085242271423,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617507219314575,0.6132493615150452,0.5863759517669678,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814885020256042,0.6573526859283447,0.4632697701454162,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752472162246704,0.4406341016292572,0.4243797361850738,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354286074638367,0.2380515038967132,1.1088213920593262,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7353820800781,297.1417236328125,284.99578857421875,1.0,0.7168482542037964,0.3473988175392151,0.3473988175392151,1.0,1.0,-3.533310651779175,0.9078724980354308,2.6254382133483887,0.1146600618958473,0.9301222562789916,0.9301222562789916,0.0,303.6927490234375,309.0,60254.4296875,0.0,4348.37451171875,1.0,279.1414794921875,283.101806640625,296.21990966796875,300.0556640625,293.1499938964844,293.1499938964844,278.8500061035156,33578.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195137619972228,1.0,0.0,0.0,3.637303113937378,3.637326717376709,8.827796591504011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.310546875,0.0,1501.0308837890625,1895.4371337890625,0.0,3584.670166015625,0.9006949663162231,1.0,0.0,3.0,1.0,0.0
17858400,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464653849601746,0.3914447128772735,0.3592085242271423,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617507219314575,0.6132493615150452,0.5863759517669678,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814885020256042,0.6573526859283447,0.4632697701454162,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752472162246704,0.4406341016292572,0.4243797361850738,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354286074638367,0.2380515038967132,1.1088213920593262,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7353820800781,297.1417236328125,284.99578857421875,1.0,0.7168482542037964,0.3473988175392151,0.3473988175392151,1.0,1.0,-3.533310651779175,0.9078724980354308,2.6254382133483887,0.1146600618958473,0.9301222562789916,0.9301222562789916,0.0,303.6927490234375,309.0,60254.4296875,0.0,4348.37451171875,1.0,279.1414794921875,283.101806640625,296.21990966796875,300.0556640625,293.1499938964844,293.1499938964844,278.8500061035156,33578.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195137619972228,1.0,0.0,0.0,3.637303113937378,3.637326717376709,8.827796591504011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.310546875,0.0,1501.0308837890625,1895.4371337890625,0.0,3584.670166015625,0.9006949663162231,1.0,0.0,3.0,1.0,0.0
17858460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439815402030945,0.3899532258510589,0.358231633901596,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587400913238525,0.6110895276069641,0.5847383141517639,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8790042400360107,0.656578004360199,0.4630514979362488,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728660106658936,0.439708262681961,0.4238400161266327,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338018774986267,0.237699419260025,1.1084694862365725,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.138916015625,284.90728759765625,1.0,0.7178796529769897,0.3472089767456054,0.3472089767456054,1.0,1.0,-3.528839111328125,0.9058899879455566,2.6229491233825684,0.1137936860322952,0.8457958698272705,0.8457958698272705,0.0,306.99273681640625,312.0,60813.875,0.0,4356.35302734375,1.0,278.85845947265625,282.9929504394531,296.2647705078125,300.2073059082031,293.1499938964844,293.1499938964844,279.1499938964844,38649.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269244074821472,1.0,0.0,0.0,3.5152199268341064,3.51524305343628,8.245145295404654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.986328125,0.0,1407.4193115234375,1895.4371337890625,0.0,3652.918212890625,0.8776189088821411,1.0,0.0,3.0,1.0,0.0
17858520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439815402030945,0.3899532258510589,0.358231633901596,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587400913238525,0.6110895276069641,0.5847383141517639,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8790042400360107,0.656578004360199,0.4630514979362488,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728660106658936,0.439708262681961,0.4238400161266327,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338018774986267,0.237699419260025,1.1084694862365725,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.138916015625,284.90728759765625,1.0,0.7178796529769897,0.3472089767456054,0.3472089767456054,1.0,1.0,-3.528839111328125,0.9058899879455566,2.6229491233825684,0.1137936860322952,0.8457958698272705,0.8457958698272705,0.0,306.99273681640625,312.0,60813.875,0.0,4356.35302734375,1.0,278.85845947265625,282.9929504394531,296.2647705078125,300.2073059082031,293.1499938964844,293.1499938964844,279.1499938964844,38649.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269244074821472,1.0,0.0,0.0,3.5152199268341064,3.51524305343628,8.245145295404654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.986328125,0.0,1407.4193115234375,1895.4371337890625,0.0,3652.918212890625,0.8776189088821411,1.0,0.0,3.0,1.0,0.0
17858580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421287894248962,0.3893998563289642,0.3576277494430542,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563786745071411,0.6098763942718506,0.5834788084030151,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772574663162231,0.6570411324501038,0.4632311463356018,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.771056592464447,0.4394650161266327,0.4235412180423736,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325790882110596,0.2377294301986694,1.1085765361785889,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1407775878906,284.99517822265625,1.0,0.718944251537323,0.3470191359519958,0.3470191359519958,1.0,1.0,-3.5265746116638184,0.9045979976654052,2.621976375579834,0.1129115298390388,0.9273022413253784,0.9273022413253784,0.0,309.7172241210937,315.0,60130.17578125,0.0,4366.74365234375,1.0,279.1413879394531,283.1046447753906,296.2258605957031,300.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33580.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186937212944032,1.0,0.0,0.0,3.6271157264709473,3.627139091491699,8.77841557667125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3125,0.0,1489.8643798828125,1895.4371337890625,0.0,3577.0986328125,0.8984047770500183,1.0,0.0,3.0,1.0,0.0
17858640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421287894248962,0.3893998563289642,0.3576277494430542,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563786745071411,0.6098763942718506,0.5834788084030151,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772574663162231,0.6570411324501038,0.4632311463356018,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.771056592464447,0.4394650161266327,0.4235412180423736,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325790882110596,0.2377294301986694,1.1085765361785889,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1407775878906,284.99517822265625,1.0,0.718944251537323,0.3470191359519958,0.3470191359519958,1.0,1.0,-3.5265746116638184,0.9045979976654052,2.621976375579834,0.1129115298390388,0.9273022413253784,0.9273022413253784,0.0,309.7172241210937,315.0,60130.17578125,0.0,4366.74365234375,1.0,279.1413879394531,283.1046447753906,296.2258605957031,300.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33580.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186937212944032,1.0,0.0,0.0,3.6271157264709473,3.627139091491699,8.77841557667125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3125,0.0,1489.8643798828125,1895.4371337890625,0.0,3577.0986328125,0.8984047770500183,1.0,0.0,3.0,1.0,0.0
17858700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7411498427391052,0.388696938753128,0.3573018908500671,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8551477789878845,0.6088455319404602,0.5828353762626648,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8763269186019897,0.6567487716674805,0.4633111655712127,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7701124548912048,0.4390424489974975,0.4233976900577545,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6319596767425537,0.2375948876142501,1.1087746620178225,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7196960449219,297.13995361328125,284.8758239746094,1.0,0.7195215225219727,0.346924215555191,0.346924215555191,1.0,1.0,-3.525577545166016,0.9039881229400636,2.621589422225952,0.1126075312495231,0.8426907658576965,0.8426907658576965,0.0,311.1898193359375,315.0,60950.84765625,0.0,4372.94580078125,1.0,278.8988342285156,282.9696960449219,296.2801208496094,300.2690734863281,293.1499938964844,293.1499938964844,278.8500061035156,38211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245383143424988,1.0,0.0,0.0,3.5814642906188965,3.581488132476806,8.558833428651269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.8515625,0.0,1474.4869384765625,1895.4371337890625,0.0,3630.98046875,0.8892902135848999,1.0,0.0,3.0,1.0,0.0
17858760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7397345900535583,0.3878982067108154,0.3566418290138244,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8534802794456482,0.6077036261558533,0.5818288922309875,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8749036192893982,0.656345009803772,0.4630650877952575,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687544226646423,0.4385169446468353,0.4229802787303924,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6310157179832458,0.23737633228302,1.1082186698913574,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.71551513671875,297.13818359375,284.9079895019531,1.0,0.7199684977531433,0.346843957901001,0.346843957901001,1.0,1.0,-3.5221076011657715,0.9026623368263244,2.619445323944092,0.1120879873633384,0.8435938358306885,0.8435938358306885,0.0,313.0030822753906,318.0,60663.109375,0.0,4374.6015625,1.0,278.8582763671875,282.9970703125,296.2702331542969,300.2043762207031,293.1499938964844,293.1499938964844,279.1499938964844,38779.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926123321056366,1.0,0.0,0.0,3.5022926330566406,3.502315759658813,8.18461273865978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.888671875,0.0,1394.914306640625,1895.4371337890625,0.0,3645.557373046875,0.8748682141304016,1.0,0.0,3.0,1.0,0.0
17858820,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379358410835266,0.3873265981674194,0.3560204803943634,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511937856674194,0.6064690351486206,0.5805482268333435,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732591867446899,0.6568963527679443,0.4633013010025024,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669950723648071,0.4382483661174774,0.4226565659046173,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298334002494812,0.2374039739370346,1.1083126068115234,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7114562988281,297.14013671875,284.9945678710937,1.0,0.7210282683372498,0.3466834425926208,0.3466834425926208,1.0,1.0,-3.519819021224976,0.9014564156532288,2.6183624267578125,0.1112944781780242,0.9244922399520874,0.9244922399520874,0.0,315.7276306152344,321.0,59999.8984375,0.0,4384.8916015625,1.0,279.14129638671875,283.1073913574219,296.2300720214844,300.050537109375,293.1499938964844,293.1499938964844,278.8500061035156,33578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178955554962158,1.0,0.0,0.0,3.616652727127075,3.616676092147827,8.727843123779166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.1611328125,0.0,1478.4306640625,1895.4371337890625,0.0,3569.724609375,0.8960516452789307,1.0,0.0,3.0,1.0,0.0
17858880,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379358410835266,0.3873265981674194,0.3560204803943634,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511937856674194,0.6064690351486206,0.5805482268333435,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732591867446899,0.6568963527679443,0.4633013010025024,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669950723648071,0.4382483661174774,0.4226565659046173,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298334002494812,0.2374039739370346,1.1083126068115234,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7114562988281,297.14013671875,284.9945678710937,1.0,0.7210282683372498,0.3466834425926208,0.3466834425926208,1.0,1.0,-3.519819021224976,0.9014564156532288,2.6183624267578125,0.1112944781780242,0.9244922399520874,0.9244922399520874,0.0,315.7276306152344,321.0,59999.8984375,0.0,4384.8916015625,1.0,279.14129638671875,283.1073913574219,296.2300720214844,300.050537109375,293.1499938964844,293.1499938964844,278.8500061035156,33578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178955554962158,1.0,0.0,0.0,3.616652727127075,3.616676092147827,8.727843123779166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.1611328125,0.0,1478.4306640625,1895.4371337890625,0.0,3569.724609375,0.8960516452789307,1.0,0.0,3.0,1.0,0.0
17858940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356102466583252,0.3858182728290558,0.3550194501876831,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483907580375671,0.6042867302894592,0.5788794755935669,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710314035415649,0.6563103795051575,0.4632009267807007,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647607326507568,0.4372825622558594,0.4220719337463379,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283179521560669,0.2370509356260299,1.107938528060913,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220491766929626,0.3465229272842407,0.3465229272842407,1.0,1.0,-3.5153419971466064,0.8995682597160339,2.615773677825928,0.1105148717761039,0.8418195247650146,0.8418195247650146,0.0,319.0106506347656,309.0,60536.62890625,0.0,4392.6572265625,1.0,278.858642578125,283.00067138671875,296.27301025390625,300.1988525390625,293.1499938964844,293.1499938964844,279.1499938964844,38637.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925321400165558,1.0,0.0,0.0,3.492987871170044,3.493010997772217,8.141182092913368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7451171875,0.0,1384.287841796875,1895.4371337890625,0.0,3638.183837890625,0.8727023601531982,1.0,0.0,3.0,1.0,0.0
17859000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356102466583252,0.3858182728290558,0.3550194501876831,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483907580375671,0.6042867302894592,0.5788794755935669,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710314035415649,0.6563103795051575,0.4632009267807007,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647607326507568,0.4372825622558594,0.4220719337463379,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283179521560669,0.2370509356260299,1.107938528060913,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220491766929626,0.3465229272842407,0.3465229272842407,1.0,1.0,-3.5153419971466064,0.8995682597160339,2.615773677825928,0.1105148717761039,0.8418195247650146,0.8418195247650146,0.0,319.0106506347656,309.0,60536.62890625,0.0,4392.6572265625,1.0,278.858642578125,283.00067138671875,296.27301025390625,300.1988525390625,293.1499938964844,293.1499938964844,279.1499938964844,38637.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925321400165558,1.0,0.0,0.0,3.492987871170044,3.493010997772217,8.141182092913368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7451171875,0.0,1384.287841796875,1895.4371337890625,0.0,3638.183837890625,0.8727023601531982,1.0,0.0,3.0,1.0,0.0
17859060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.737075686454773,0.3852547705173492,0.3541395664215088,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500850796699524,0.6030455231666565,0.5773176550865173,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8737302422523499,0.6570102572441101,0.4633282124996185,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666652202606201,0.4370080530643463,0.4214632213115692,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.629859983921051,0.2370928078889846,1.1067568063735962,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190316915512085,0.3463986814022064,0.3463986814022064,1.0,1.0,-3.5104002952575684,0.8976547718048096,2.612745523452759,0.1096596121788024,0.920352041721344,0.920352041721344,0.0,314.57391357421875,297.0,59829.79296875,0.0,4352.89501953125,1.0,279.1412048339844,283.1094665527344,296.2320861816406,300.0430908203125,293.1499938964844,293.1499938964844,278.8500061035156,33626.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170984029769896,1.0,0.0,0.0,3.604426145553589,3.6044492721557617,8.668931172906014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.541015625,0.0,1465.52001953125,1895.4371337890625,0.0,3562.35693359375,0.8933262228965759,1.0,0.0,3.0,1.0,0.0
