time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.737075686454773,0.3852547705173492,0.3541395664215088,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500850796699524,0.6030455231666565,0.5773176550865173,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8737302422523499,0.6570102572441101,0.4633282124996185,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666652202606201,0.4370080530643463,0.4214632213115692,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.629859983921051,0.2370928078889846,1.1067568063735962,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190316915512085,0.3463986814022064,0.3463986814022064,1.0,1.0,-3.5104002952575684,0.8976547718048096,2.612745523452759,0.1096596121788024,0.920352041721344,0.920352041721344,0.0,314.57391357421875,297.0,59829.79296875,0.0,4352.89501953125,1.0,279.1412048339844,283.1094665527344,296.2320861816406,300.0430908203125,293.1499938964844,293.1499938964844,278.8500061035156,33626.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170984029769896,1.0,0.0,0.0,3.604426145553589,3.6044492721557617,8.668931172906014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.541015625,0.0,1465.52001953125,1895.4371337890625,0.0,3562.35693359375,0.8933262228965759,1.0,0.0,3.0,1.0,0.0
17859180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399051189422607,0.3838475048542022,0.3527962863445282,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535425662994385,0.6009281873703003,0.575259268283844,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783681988716125,0.656760036945343,0.4631024003028869,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702224850654602,0.4361126720905304,0.4204929172992706,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6326636672019958,0.2368202805519104,1.1046149730682373,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142022848129272,0.3462744653224945,0.3462744653224945,1.0,1.0,-3.5023019313812256,0.8947669267654419,2.607535123825073,0.1086901202797889,0.8376855254173279,0.8376855254173279,0.0,306.7831726074219,285.0,60289.328125,0.0,4284.83203125,1.0,278.8587646484375,283.0049133300781,296.273193359375,300.1850280761719,293.1499938964844,293.1499938964844,279.1499938964844,38736.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243406653404236,1.0,0.0,0.0,3.4753308296203613,3.475353717803955,8.059082006184326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.345703125,0.0,1366.8765869140625,1895.4371337890625,0.0,3629.161376953125,0.8688819408416748,1.0,0.0,3.0,1.0,0.0
17859240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399051189422607,0.3838475048542022,0.3527962863445282,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535425662994385,0.6009281873703003,0.575259268283844,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783681988716125,0.656760036945343,0.4631024003028869,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702224850654602,0.4361126720905304,0.4204929172992706,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6326636672019958,0.2368202805519104,1.1046149730682373,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142022848129272,0.3462744653224945,0.3462744653224945,1.0,1.0,-3.5023019313812256,0.8947669267654419,2.607535123825073,0.1086901202797889,0.8376855254173279,0.8376855254173279,0.0,306.7831726074219,285.0,60289.328125,0.0,4284.83203125,1.0,278.8587646484375,283.0049133300781,296.273193359375,300.1850280761719,293.1499938964844,293.1499938964844,279.1499938964844,38736.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243406653404236,1.0,0.0,0.0,3.4753308296203613,3.475353717803955,8.059082006184326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.345703125,0.0,1366.8765869140625,1895.4371337890625,0.0,3629.161376953125,0.8688819408416748,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418752908706665,0.3835786581039428,0.3521585464477539,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8559237718582153,0.6002957820892334,0.5742476582527161,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8814360499382019,0.6572539210319519,0.4630713760852813,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7726007699966431,0.4359777271747589,0.42000412940979,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6344988346099854,0.236855924129486,1.103402614593506,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.6919250488281,297.13970947265625,285.01031494140625,1.0,0.7113662362098694,0.3462123572826385,0.3462123572826385,1.0,1.0,-3.498228073120117,0.8933210968971252,2.6049067974090576,0.1080806702375412,0.9095115661621094,0.9095115661621094,0.0,301.9649353027344,285.0,59473.54296875,0.0,4245.34619140625,1.0,279.0975036621094,283.12506103515625,296.2217102050781,299.97515869140625,293.1499938964844,293.1499938964844,279.1499938964844,34102.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181608557701112,1.0,0.0,0.0,3.5250449180603027,3.5250675678253174,8.291299877782876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.8681640625,0.0,1384.830078125,1895.4371337890625,0.0,3572.17626953125,0.877643883228302,1.0,0.0,3.0,1.0,0.0
17859360,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7445075511932373,0.3834188580513,0.3518154919147491,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8590227961540222,0.5997841358184814,0.5735534429550171,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8853179216384888,0.657918393611908,0.4633645117282867,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7756525874137878,0.4359548985958099,0.4197575151920318,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6368604302406311,0.2369874864816665,1.1028777360916138,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6911315917969,297.14208984375,284.99053955078125,1.0,0.7084865570068359,0.3461863398551941,0.3461863398551941,1.0,1.0,-3.4964029788970947,0.8926716446876526,2.603731155395508,0.1078107357025146,0.9146021008491516,0.9146021008491516,0.0,296.5121765136719,273.0,59574.86328125,0.0,4208.01708984375,1.0,279.141845703125,283.11260986328125,296.2303161621094,300.0257873535156,293.1499938964844,293.1499938964844,278.8500061035156,33590.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158451557159424,1.0,0.0,0.0,3.587163209915161,3.587186098098755,8.58609269016597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.2451171875,0.0,1446.662109375,1895.4371337890625,0.0,3550.766357421875,0.8892282247543335,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494115829467773,0.3821365535259247,0.3504813909530639,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649673461914062,0.5977691411972046,0.571479320526123,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927596807479858,0.6580526828765869,0.46334308385849,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815204858779907,0.4351730048656463,0.4187839925289154,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414574980735779,0.2368372082710266,1.1007516384124756,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.14166259765625,284.90869140625,1.0,0.7022582292556763,0.3461343050003052,0.3461343050003052,1.0,1.0,-3.4885571002960205,0.8900883793830872,2.598468780517578,0.1070789098739624,0.8341253995895386,0.8341253995895386,0.0,285.813232421875,261.0,60014.796875,0.0,4123.85888671875,1.0,278.8589782714844,283.01123046875,296.27166748046875,300.1662902832031,293.1499938964844,293.1499938964844,279.1499938964844,38720.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230144023895264,1.0,0.0,0.0,3.454538583755493,3.454561233520508,7.96293932125991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.2470703125,0.0,1345.650390625,1895.4371337890625,0.0,3616.95068359375,0.8642935752868652,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494115829467773,0.3821365535259247,0.3504813909530639,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649673461914062,0.5977691411972046,0.571479320526123,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927596807479858,0.6580526828765869,0.46334308385849,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815204858779907,0.4351730048656463,0.4187839925289154,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414574980735779,0.2368372082710266,1.1007516384124756,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.14166259765625,284.90869140625,1.0,0.7022582292556763,0.3461343050003052,0.3461343050003052,1.0,1.0,-3.4885571002960205,0.8900883793830872,2.598468780517578,0.1070789098739624,0.8341253995895386,0.8341253995895386,0.0,285.813232421875,261.0,60014.796875,0.0,4123.85888671875,1.0,278.8589782714844,283.01123046875,296.27166748046875,300.1662902832031,293.1499938964844,293.1499938964844,279.1499938964844,38720.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230144023895264,1.0,0.0,0.0,3.454538583755493,3.454561233520508,7.96293932125991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.2470703125,0.0,1345.650390625,1895.4371337890625,0.0,3616.95068359375,0.8642935752868652,1.0,0.0,3.0,1.0,0.0
17859540,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557058930397034,0.3817810714244842,0.3495301902294159,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724416494369507,0.5966860055923462,0.5697907209396362,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.901871919631958,0.6594644784927368,0.4637640416622162,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887634038925171,0.4350894093513489,0.4180754423141479,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471595168113708,0.2370978593826294,1.0992077589035034,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958206295967102,0.3460822701454162,0.3460822701454162,1.0,1.0,-3.483170747756958,0.8882712125778198,2.594899654388428,0.1063649207353591,0.910100758075714,0.910100758075714,0.0,274.0765075683594,249.0,59318.890625,0.0,4040.18896484375,1.0,279.140869140625,283.11749267578125,296.2291259765625,300.008544921875,293.1499938964844,293.1499938964844,278.8500061035156,33663.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145952463150024,1.0,0.0,0.0,3.565981149673462,3.566004037857056,8.484990985380136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0830078125,0.0,1424.6058349609375,1895.4371337890625,0.0,3539.19921875,0.884728193283081,1.0,0.0,3.0,1.0,0.0
17859600,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557058930397034,0.3817810714244842,0.3495301902294159,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724416494369507,0.5966860055923462,0.5697907209396362,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.901871919631958,0.6594644784927368,0.4637640416622162,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887634038925171,0.4350894093513489,0.4180754423141479,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471595168113708,0.2370978593826294,1.0992077589035034,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958206295967102,0.3460822701454162,0.3460822701454162,1.0,1.0,-3.483170747756958,0.8882712125778198,2.594899654388428,0.1063649207353591,0.910100758075714,0.910100758075714,0.0,274.0765075683594,249.0,59318.890625,0.0,4040.18896484375,1.0,279.140869140625,283.11749267578125,296.2291259765625,300.008544921875,293.1499938964844,293.1499938964844,278.8500061035156,33663.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145952463150024,1.0,0.0,0.0,3.565981149673462,3.566004037857056,8.484990985380136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0830078125,0.0,1424.6058349609375,1895.4371337890625,0.0,3539.19921875,0.884728193283081,1.0,0.0,3.0,1.0,0.0
17859660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618836164474487,0.3803957998752594,0.3481353521347046,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.879875123500824,0.5945579409599304,0.5676438808441162,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.911254584789276,0.6596513390541077,0.4638040065765381,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.795924723148346,0.4341957569122314,0.4170357882976532,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6529043316841125,0.2368372231721878,1.0968165397644043,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9087829589844,1.0,0.6891469955444336,0.3460371196269989,0.3460371196269989,1.0,1.0,-3.4748423099517822,0.8855584263801575,2.589283943176269,0.1056363508105278,0.8302872776985168,0.8302872776985168,0.0,262.7933959960937,237.0,59743.67578125,0.0,3952.015869140625,1.0,278.85906982421875,283.01629638671875,296.2684936523437,300.1471862792969,293.1499938964844,293.1499938964844,279.1499938964844,38738.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218323826789856,1.0,0.0,0.0,3.434825897216797,3.4348485469818115,7.872320679780387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7880859375,0.0,1325.975830078125,1895.4371337890625,0.0,3606.059326171875,0.8598891496658325,1.0,0.0,3.0,1.0,0.0
17859720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618836164474487,0.3803957998752594,0.3481353521347046,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.879875123500824,0.5945579409599304,0.5676438808441162,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.911254584789276,0.6596513390541077,0.4638040065765381,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.795924723148346,0.4341957569122314,0.4170357882976532,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6529043316841125,0.2368372231721878,1.0968165397644043,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9087829589844,1.0,0.6891469955444336,0.3460371196269989,0.3460371196269989,1.0,1.0,-3.4748423099517822,0.8855584263801575,2.589283943176269,0.1056363508105278,0.8302872776985168,0.8302872776985168,0.0,262.7933959960937,237.0,59743.67578125,0.0,3952.015869140625,1.0,278.85906982421875,283.01629638671875,296.2684936523437,300.1471862792969,293.1499938964844,293.1499938964844,279.1499938964844,38738.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218323826789856,1.0,0.0,0.0,3.434825897216797,3.4348485469818115,7.872320679780387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7880859375,0.0,1325.975830078125,1895.4371337890625,0.0,3606.059326171875,0.8598891496658325,1.0,0.0,3.0,1.0,0.0
17859780,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691084146499634,0.3796876072883606,0.346923291683197,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884303569793701,0.5930984020233154,0.5656639337539673,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226605892181396,0.660871684551239,0.4641333818435669,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039919137954712,0.4337331652641296,0.4160329401493072,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593548655509949,0.2366857230663299,1.0937641859054563,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729431152344,297.1446838378906,284.9875793457031,1.0,0.6822381019592285,0.3459919393062591,0.3459919393062591,1.0,1.0,-3.466516256332397,0.8828551769256592,2.5836610794067383,0.1047207713127136,0.9031250476837158,0.9031250476837158,0.0,251.07296752929688,225.0,58997.14453125,0.0,3861.68408203125,1.0,279.1407165527344,283.1203308105469,296.2229309082031,299.9844055175781,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913443088531494,1.0,0.0,0.0,3.543905019760132,3.5439276695251465,8.380259259865852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.259765625,0.0,1402.0205078125,1895.4371337890625,0.0,3528.529052734375,0.8798311948776245,1.0,0.0,3.0,1.0,0.0
17859840,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691084146499634,0.3796876072883606,0.346923291683197,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884303569793701,0.5930984020233154,0.5656639337539673,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226605892181396,0.660871684551239,0.4641333818435669,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039919137954712,0.4337331652641296,0.4160329401493072,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593548655509949,0.2366857230663299,1.0937641859054563,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729431152344,297.1446838378906,284.9875793457031,1.0,0.6822381019592285,0.3459919393062591,0.3459919393062591,1.0,1.0,-3.466516256332397,0.8828551769256592,2.5836610794067383,0.1047207713127136,0.9031250476837158,0.9031250476837158,0.0,251.07296752929688,225.0,58997.14453125,0.0,3861.68408203125,1.0,279.1407165527344,283.1203308105469,296.2229309082031,299.9844055175781,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913443088531494,1.0,0.0,0.0,3.543905019760132,3.5439276695251465,8.380259259865852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.259765625,0.0,1402.0205078125,1895.4371337890625,0.0,3528.529052734375,0.8798311948776245,1.0,0.0,3.0,1.0,0.0
17859900,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7728362679481506,0.3788917064666748,0.3462409675121307,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8928438425064087,0.5919209122657776,0.5645978450775146,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286420941352844,0.6609442234039307,0.4642540216445923,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8080936074256897,0.4331662654876709,0.4154762029647827,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.662702739238739,0.2364005893468856,1.0920253992080688,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6688537597656,297.1424255371094,284.8744506835937,1.0,0.6787249445915222,0.3459693491458893,0.3459693491458893,1.0,1.0,-3.4618043899536133,0.8813291788101196,2.580475330352783,0.1043256074190139,0.8203490376472473,0.8203490376472473,0.0,245.3193206787109,225.0,59638.48828125,0.0,3815.93505859375,1.0,278.90093994140625,282.99334716796875,296.2730407714844,300.18603515625,293.1499938964844,293.1499938964844,278.8500061035156,38837.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191296696662904,1.0,0.0,0.0,3.4841599464416504,3.484182834625244,8.100083164208627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.220703125,0.0,1376.636474609375,1895.4371337890625,0.0,3581.124267578125,0.8680348992347717,1.0,0.0,3.0,1.0,0.0
17859960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7761825919151306,0.3780248463153839,0.3452471792697906,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8968825936317444,0.590653657913208,0.5631884336471558,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9341610074043274,0.660942554473877,0.4640683531761169,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8117361664772034,0.432508260011673,0.4146513342857361,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6657577157020569,0.2360222935676574,1.089451551437378,284.9085388183594,284.95001220703125,299.1968994140625,293.2418518066406,297.6640930175781,297.13922119140625,284.9090881347656,1.0,0.6750342845916748,0.3459841907024383,0.3459841907024383,1.0,1.0,-3.454604387283325,0.8791470527648926,2.5754573345184326,0.1037723869085311,0.8242071866989136,0.8242071866989136,0.0,239.85260009765625,213.0,59290.65625,0.0,3765.881103515625,1.0,278.8590393066406,283.0240478515625,296.25836181640625,300.11138916015625,293.1499938964844,293.1499938964844,279.1499938964844,38985.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204469919204712,1.0,0.0,0.0,3.40213394165039,3.402156114578247,7.723179464846908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.19921875,0.0,1295.312255859375,1895.4371337890625,0.0,3593.282958984375,0.8530231714248657,1.0,0.0,3.0,1.0,0.0
17860020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848078012466431,0.3771619200706482,0.3438783288002014,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.907067596912384,0.5890026092529297,0.5610083937644958,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474565386772156,0.6621728539466858,0.4643898010253906,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204290270805359,0.431853711605072,0.4134436249732971,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733587384223938,0.2356166243553161,1.0851283073425293,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.13848876953125,284.9844665527344,1.0,0.6676650643348694,0.3460138440132141,0.3460138440132141,1.0,1.0,-3.444063186645508,0.8759918808937073,2.5680713653564453,0.1028764322400093,0.8934481143951416,0.8934481143951416,0.0,228.0118103027344,201.0,58517.13671875,0.0,3670.4013671875,1.0,279.1404113769531,283.1252136230469,296.2093811035156,299.9423828125,293.1499938964844,293.1499938964844,279.45001220703125,33888.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117166996002196,1.0,0.0,0.0,3.5102994441986084,3.510321617126465,8.222078236030939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.6279296875,0.0,1368.0345458984375,1895.4371337890625,0.0,3512.52880859375,0.8724002242088318,1.0,0.0,3.0,1.0,0.0
17860080,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848078012466431,0.3771619200706482,0.3438783288002014,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.907067596912384,0.5890026092529297,0.5610083937644958,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474565386772156,0.6621728539466858,0.4643898010253906,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204290270805359,0.431853711605072,0.4134436249732971,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733587384223938,0.2356166243553161,1.0851283073425293,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.13848876953125,284.9844665527344,1.0,0.6676650643348694,0.3460138440132141,0.3460138440132141,1.0,1.0,-3.444063186645508,0.8759918808937073,2.5680713653564453,0.1028764322400093,0.8934481143951416,0.8934481143951416,0.0,228.0118103027344,201.0,58517.13671875,0.0,3670.4013671875,1.0,279.1404113769531,283.1252136230469,296.2093811035156,299.9423828125,293.1499938964844,293.1499938964844,279.45001220703125,33888.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117166996002196,1.0,0.0,0.0,3.5102994441986084,3.510321617126465,8.222078236030939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.6279296875,0.0,1368.0345458984375,1895.4371337890625,0.0,3512.52880859375,0.8724002242088318,1.0,0.0,3.0,1.0,0.0
17860140,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949733734130859,0.3764528036117553,0.3427973091602325,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199114441871644,0.5875436663627625,0.5591638684272766,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619364142417908,0.663733184337616,0.4650954008102417,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8302980065345764,0.4313764870166778,0.4125132858753204,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.682339072227478,0.2353250086307525,1.0815627574920654,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.0310363769531,1.0,0.6603895425796509,0.3460435271263122,0.3460435271263122,1.0,1.0,-3.4359848499298096,0.8735920786857605,2.5623927116394043,0.1022487059235572,0.985625147819519,0.985625147819519,0.0,215.89073181152344,189.0,58029.0546875,0.0,3579.73193359375,1.0,279.4411315917969,283.19891357421875,296.20819091796875,299.89471435546875,293.1499938964844,293.1499938964844,279.1499938964844,31445.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905340313911438,1.0,0.0,0.0,3.694956779479981,3.694980382919312,9.10986670987768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.646484375,0.0,1549.2626953125,1895.4371337890625,0.0,3453.311279296875,0.9120507836341858,1.0,0.0,3.0,1.0,0.0
17860200,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949733734130859,0.3764528036117553,0.3427973091602325,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199114441871644,0.5875436663627625,0.5591638684272766,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619364142417908,0.663733184337616,0.4650954008102417,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8302980065345764,0.4313764870166778,0.4125132858753204,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.682339072227478,0.2353250086307525,1.0815627574920654,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.0310363769531,1.0,0.6603895425796509,0.3460435271263122,0.3460435271263122,1.0,1.0,-3.4359848499298096,0.8735920786857605,2.5623927116394043,0.1022487059235572,0.985625147819519,0.985625147819519,0.0,215.89073181152344,189.0,58029.0546875,0.0,3579.73193359375,1.0,279.4411315917969,283.19891357421875,296.20819091796875,299.89471435546875,293.1499938964844,293.1499938964844,279.1499938964844,31445.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905340313911438,1.0,0.0,0.0,3.694956779479981,3.694980382919312,9.10986670987768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.646484375,0.0,1549.2626953125,1895.4371337890625,0.0,3453.311279296875,0.9120507836341858,1.0,0.0,3.0,1.0,0.0
17860260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8000738024711609,0.3754483163356781,0.3419902622699737,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9266637563705444,0.5861316323280334,0.5579482316970825,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9688544869422911,0.6637223958969116,0.4652325809001922,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8353265523910522,0.4306383728981018,0.4118487238883972,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6869368553161621,0.2348838597536087,1.0792521238327026,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6507568359375,297.1363830566406,284.87353515625,1.0,0.6565223336219788,0.3460942804813385,0.3460942804813385,1.0,1.0,-3.430147647857666,0.8719357252120972,2.5582120418548584,0.1019932255148887,0.8833216428756714,0.8833216428756714,0.0,209.9298095703125,189.0,59059.01171875,0.0,3530.84716796875,1.0,279.1928100585937,283.0269775390625,296.2665100097656,300.13006591796875,293.1499938964844,293.1499938964844,279.1499938964844,36007.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132683277130128,1.0,0.0,0.0,3.689706325531006,3.689730882644653,9.08399556465156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.2275390625,0.0,1577.850341796875,1895.4371337890625,0.0,3526.91015625,0.9120720624923706,1.0,0.0,3.0,1.0,0.0
17860320,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8040919303894043,0.3743253052234649,0.340833455324173,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9321568608283995,0.5846008062362671,0.5563672184944153,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9742703437805176,0.6634500622749329,0.4649303257465362,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8394361734390259,0.4297563135623932,0.4108777642250061,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6906322240829468,0.2343189865350723,1.0760624408721924,284.885009765625,284.95001220703125,299.1475830078125,293.2180480957031,297.6448059082031,297.1312866210937,284.8863830566406,1.0,0.6527296304702759,0.3461411595344543,0.3461411595344543,1.0,1.0,-3.4214911460876465,0.8694046139717102,2.552086591720581,0.1014366522431373,0.8649699687957764,0.8649699687957764,0.0,204.836669921875,177.0,58700.34375,0.0,3480.542724609375,1.0,279.15692138671875,283.03875732421875,296.2514953613281,300.0669860839844,293.1499938964844,293.1499938964844,279.45001220703125,38438.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162147045135498,1.0,0.0,0.0,3.612234592437744,3.6122586727142334,8.706531957614061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.13427734375,0.0,1509.614990234375,1895.4371337890625,0.0,3554.184814453125,0.8984358310699463,1.0,0.0,3.0,1.0,0.0
17860380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148658275604248,0.3732055723667145,0.3391353189945221,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467342495918274,0.5826348066329956,0.5537884831428528,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874197840690612,0.6645804047584534,0.4650773108005523,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.850593090057373,0.4288272261619568,0.4093371331691742,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004750370979309,0.2336206138134002,1.070256233215332,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.64479660987854,0.3462387919425964,0.3462387919425964,1.0,1.0,-3.40767788887024,0.8654419779777527,2.542236089706421,0.1004158332943916,0.9447009563446044,0.9447009563446044,0.0,193.11724853515625,165.0,57720.34375,0.0,3379.886474609375,1.0,279.4420471191406,283.1631164550781,296.1868591308594,299.87335205078125,293.1499938964844,293.1499938964844,279.1499938964844,33852.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083040356636048,1.0,0.0,0.0,3.708306789398194,3.7083308696746826,9.175813602269044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.783203125,0.0,1582.6845703125,1895.4371337890625,0.0,3480.85791015625,0.9168357849121094,1.0,0.0,3.0,1.0,0.0
17860440,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148658275604248,0.3732055723667145,0.3391353189945221,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467342495918274,0.5826348066329956,0.5537884831428528,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874197840690612,0.6645804047584534,0.4650773108005523,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.850593090057373,0.4288272261619568,0.4093371331691742,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004750370979309,0.2336206138134002,1.070256233215332,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.64479660987854,0.3462387919425964,0.3462387919425964,1.0,1.0,-3.40767788887024,0.8654419779777527,2.542236089706421,0.1004158332943916,0.9447009563446044,0.9447009563446044,0.0,193.11724853515625,165.0,57720.34375,0.0,3379.886474609375,1.0,279.4420471191406,283.1631164550781,296.1868591308594,299.87335205078125,293.1499938964844,293.1499938964844,279.1499938964844,33852.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083040356636048,1.0,0.0,0.0,3.708306789398194,3.7083308696746826,9.175813602269044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.783203125,0.0,1582.6845703125,1895.4371337890625,0.0,3480.85791015625,0.9168357849121094,1.0,0.0,3.0,1.0,0.0
17860500,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8205874562263489,0.3722843527793884,0.3383362889289856,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9545165300369264,0.5812909007072449,0.5525597333908081,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9939197301864624,0.6646876931190491,0.4652277529239654,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8569091558456421,0.4281069934368133,0.4086267054080963,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7059284448623657,0.2331330478191375,1.067538857460022,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.6348876953125,297.1265869140625,284.85693359375,1.0,0.6408337950706482,0.3462876081466675,0.3462876081466675,1.0,1.0,-3.401303768157959,0.8636177182197571,2.537685871124268,0.1000745445489883,0.8510180115699768,0.8510180115699768,0.0,187.2305145263672,165.0,58466.7578125,0.0,3330.911376953125,1.0,279.196533203125,283.0215148925781,296.2335510253906,300.0730895996094,293.1499938964844,293.1499938964844,279.1499938964844,38502.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914244532585144,1.0,0.0,0.0,3.65759801864624,3.657622575759888,8.926583063839644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4287109375,0.0,1560.4036865234375,1895.4371337890625,0.0,3535.9521484375,0.9064001441001892,1.0,0.0,3.0,1.0,0.0
17860560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8256734013557434,0.3712523877620697,0.3372117578983307,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9613820910453796,0.5798183679580688,0.5509751439094543,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6646634340286255,0.464629054069519,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8627855181694031,0.4272715449333191,0.4076467752456665,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.710834801197052,0.2325509339570999,1.064068078994751,284.88983154296875,284.95001220703125,299.1162414550781,293.1964416503906,297.6297302246094,297.1224670410156,284.891357421875,1.0,0.6366831660270691,0.3463858664035797,0.3463858664035797,1.0,1.0,-3.391997814178467,0.861025333404541,2.530972480773926,0.0996466502547264,0.8457128405570984,0.8457128405570984,0.0,181.77134704589844,168.0,57997.26171875,0.0,3277.866943359375,1.0,279.1576232910156,283.0540466308594,296.2144775390625,299.988525390625,293.1499938964844,293.1499938964844,279.45001220703125,39665.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91567200422287,1.0,0.0,0.0,3.5555341243743896,3.5555579662323,8.435347922386427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.96826171875,0.0,1457.301025390625,1895.4371337890625,0.0,3549.164794921875,0.887347936630249,1.0,0.0,3.0,1.0,0.0
17860620,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291342854499817,0.3702041506767273,0.335929811000824,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9657736420631408,0.5779237151145935,0.5488255620002747,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670869588851929,0.4581451416015625,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669435977935791,0.426394373178482,0.4064977169036865,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7139557600021362,0.2318238765001297,1.0596282482147217,284.9856262207031,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.12518310546875,284.9848022460937,1.0,0.632285475730896,0.3465823233127594,0.3465823233127594,1.0,1.0,-3.374108076095581,0.856082022190094,2.518026113510132,0.098745584487915,0.9233413934707642,0.9233413934707642,0.0,177.3618621826172,171.0,56950.12890625,0.0,3211.047119140625,1.0,279.4416198730469,283.1739501953125,296.1539306640625,299.79254150390625,293.1499938964844,293.1499938964844,279.1499938964844,34182.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058860540390016,1.0,0.0,0.0,3.6476356983184814,3.647659540176392,8.878022299541044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3447265625,0.0,1516.947509765625,1895.4371337890625,0.0,3458.38623046875,0.9034078121185304,1.0,0.0,3.0,1.0,0.0
17860680,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291342854499817,0.3702041506767273,0.335929811000824,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9657736420631408,0.5779237151145935,0.5488255620002747,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670869588851929,0.4581451416015625,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669435977935791,0.426394373178482,0.4064977169036865,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7139557600021362,0.2318238765001297,1.0596282482147217,284.9856262207031,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.12518310546875,284.9848022460937,1.0,0.632285475730896,0.3465823233127594,0.3465823233127594,1.0,1.0,-3.374108076095581,0.856082022190094,2.518026113510132,0.098745584487915,0.9233413934707642,0.9233413934707642,0.0,177.3618621826172,171.0,56950.12890625,0.0,3211.047119140625,1.0,279.4416198730469,283.1739501953125,296.1539306640625,299.79254150390625,293.1499938964844,293.1499938964844,279.1499938964844,34182.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058860540390016,1.0,0.0,0.0,3.6476356983184814,3.647659540176392,8.878022299541044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3447265625,0.0,1516.947509765625,1895.4371337890625,0.0,3458.38623046875,0.9034078121185304,1.0,0.0,3.0,1.0,0.0
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.828647255897522,0.3682135045528412,0.3343510925769806,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9652408361434937,0.5750802159309387,0.5463836193084717,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6689522862434387,0.4568554759025574,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668161630630493,0.4248035252094269,0.4051750004291534,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135900259017944,0.2306798100471496,1.0550062656402588,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.12359619140625,284.9008178710937,1.0,0.6298766732215881,0.3467788100242615,0.3467788100242615,1.0,1.0,-3.35978627204895,0.8522497415542603,2.5075366497039795,0.0978619903326034,0.8345736265182495,0.8345736265182495,0.0,176.13621520996094,174.0,57142.14453125,0.0,3172.556396484375,1.0,279.15802001953125,283.0735778808594,296.1837463378906,299.90264892578125,293.1499938964844,293.1499938964844,279.45001220703125,39597.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122711420059204,1.0,0.0,0.0,3.4867725372314453,3.486795663833618,8.11223515029269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.55322265625,0.0,1384.7508544921875,1895.4371337890625,0.0,3517.66845703125,0.8722338676452637,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.828647255897522,0.3682135045528412,0.3343510925769806,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9652408361434937,0.5750802159309387,0.5463836193084717,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6689522862434387,0.4568554759025574,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668161630630493,0.4248035252094269,0.4051750004291534,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135900259017944,0.2306798100471496,1.0550062656402588,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.12359619140625,284.9008178710937,1.0,0.6298766732215881,0.3467788100242615,0.3467788100242615,1.0,1.0,-3.35978627204895,0.8522497415542603,2.5075366497039795,0.0978619903326034,0.8345736265182495,0.8345736265182495,0.0,176.13621520996094,174.0,57142.14453125,0.0,3172.556396484375,1.0,279.15802001953125,283.0735778808594,296.1837463378906,299.90264892578125,293.1499938964844,293.1499938964844,279.45001220703125,39597.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122711420059204,1.0,0.0,0.0,3.4867725372314453,3.486795663833618,8.11223515029269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.55322265625,0.0,1384.7508544921875,1895.4371337890625,0.0,3517.66845703125,0.8722338676452637,1.0,0.0,3.0,1.0,0.0
17860860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271495699882507,0.3670572340488434,0.3331508338451385,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.963280200958252,0.5730916261672974,0.5443320274353027,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710758209228516,0.4578747451305389,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654242753982544,0.4238433539867401,0.4041266441345215,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121407389640808,0.2298486530780792,1.050923228263855,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288301348686218,0.3470725417137146,0.3470725417137146,1.0,1.0,-3.350922107696533,0.8503852486610413,2.5005369186401367,0.0978449881076812,0.9140967130661012,0.9140967130661012,0.0,176.1956329345703,177.0,56299.5,0.0,3153.10302734375,1.0,279.4411315917969,283.1869201660156,296.1264038085937,299.72052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33861.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024417400360109,1.0,0.0,0.0,3.5929973125457764,3.593020439147949,8.614043736088206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.66796875,0.0,1454.9176025390625,1895.4371337890625,0.0,3426.334228515625,0.890933632850647,1.0,0.0,3.0,1.0,0.0
17860920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271495699882507,0.3670572340488434,0.3331508338451385,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.963280200958252,0.5730916261672974,0.5443320274353027,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710758209228516,0.4578747451305389,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654242753982544,0.4238433539867401,0.4041266441345215,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121407389640808,0.2298486530780792,1.050923228263855,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288301348686218,0.3470725417137146,0.3470725417137146,1.0,1.0,-3.350922107696533,0.8503852486610413,2.5005369186401367,0.0978449881076812,0.9140967130661012,0.9140967130661012,0.0,176.1956329345703,177.0,56299.5,0.0,3153.10302734375,1.0,279.4411315917969,283.1869201660156,296.1264038085937,299.72052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33861.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024417400360109,1.0,0.0,0.0,3.5929973125457764,3.593020439147949,8.614043736088206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.66796875,0.0,1454.9176025390625,1895.4371337890625,0.0,3426.334228515625,0.890933632850647,1.0,0.0,3.0,1.0,0.0
