time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237854838371277,0.3649436831474304,0.3315420746803283,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.959017276763916,0.5701403021812439,0.5418723225593567,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711979508399963,0.4616770148277282,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621132373809814,0.4221636950969696,0.4028043746948242,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090396285057068,0.2285818457603454,1.046181082725525,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202087402344,284.90704345703125,1.0,0.6286126971244812,0.3473663032054901,0.3473663032054901,1.0,1.0,-3.343311071395874,0.8489091396331787,2.494401931762696,0.0980627313256263,0.831180989742279,0.831180989742279,0.0,177.57537841796875,180.0,56668.32421875,0.0,3144.045166015625,1.0,279.158935546875,283.0855712890625,296.1582336425781,299.8444519042969,293.1499938964844,293.1499938964844,279.45001220703125,39054.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096089005470276,1.0,0.0,0.0,3.4491426944732666,3.449165344238281,7.938082831060456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.3984375,0.0,1342.5721435546875,1895.4371337890625,0.0,3492.9736328125,0.863460898399353,1.0,0.0,3.0,1.0,0.0
17861040,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237854838371277,0.3649436831474304,0.3315420746803283,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.959017276763916,0.5701403021812439,0.5418723225593567,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711979508399963,0.4616770148277282,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621132373809814,0.4221636950969696,0.4028043746948242,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090396285057068,0.2285818457603454,1.046181082725525,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202087402344,284.90704345703125,1.0,0.6286126971244812,0.3473663032054901,0.3473663032054901,1.0,1.0,-3.343311071395874,0.8489091396331787,2.494401931762696,0.0980627313256263,0.831180989742279,0.831180989742279,0.0,177.57537841796875,180.0,56668.32421875,0.0,3144.045166015625,1.0,279.158935546875,283.0855712890625,296.1582336425781,299.8444519042969,293.1499938964844,293.1499938964844,279.45001220703125,39054.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096089005470276,1.0,0.0,0.0,3.4491426944732666,3.449165344238281,7.938082831060456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.3984375,0.0,1342.5721435546875,1895.4371337890625,0.0,3492.9736328125,0.863460898399353,1.0,0.0,3.0,1.0,0.0
17861100,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8218747973442078,0.3642439246177673,0.3307629525661468,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9565290212631226,0.5690207481384277,0.5406570434570312,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6713452935218811,0.4640360474586487,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8601940274238586,0.4215794503688812,0.4021395444869995,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7071735262870789,0.2280575931072235,1.0436419248580933,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097412109375,297.11846923828125,285.01202392578125,1.0,0.6286837458610535,0.3475131690502167,0.3475131690502167,1.0,1.0,-3.339892625808716,0.8482925891876221,2.4916000366210938,0.0981489494442939,0.9040583372116088,0.9040583372116088,0.0,178.49276733398438,180.0,55860.859375,0.0,3141.687744140625,1.0,279.3968505859375,283.2068176269531,296.0978088378906,299.6283569335937,293.1499938964844,293.1499938964844,279.45001220703125,34160.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031283259391784,1.0,0.0,0.0,3.4993600845336914,3.499382257461548,8.170912337845948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1884765625,0.0,1358.74609375,1895.4371337890625,0.0,3432.72705078125,0.87208092212677,1.0,0.0,3.0,1.0,0.0
17861160,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8203008770942688,0.3636119663715362,0.3302521407604217,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9543758630752563,0.5679866671562195,0.5397380590438843,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.671477198600769,0.466154396533966,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8585931062698364,0.4210774004459381,0.4017063081264496,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7055738568305969,0.2275888323783874,1.0417057275772097,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.60711669921875,297.117431640625,284.9918518066406,1.0,0.628915011882782,0.3475968539714813,0.3475968539714813,1.0,1.0,-3.337869644165039,0.847929835319519,2.4899399280548096,0.0982005521655082,0.9098716378211976,0.9098716378211976,0.0,179.37437438964844,183.0,55941.8125,0.0,3142.223388671875,1.0,279.4415588378906,283.193603515625,296.0993957519531,299.6700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33522.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006500840187073,1.0,0.0,0.0,3.5649421215057373,3.564964771270752,8.480046744807623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.73828125,0.0,1422.4744873046875,1895.4371337890625,0.0,3409.64306640625,0.8841932415962219,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149040341377258,0.3613309860229492,0.3285631835460663,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472296833992004,0.5648699402809143,0.5371980667114258,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9978145360946656,0.6702005863189697,0.4692111611366272,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532344698905945,0.4192681014537811,0.4003363847732544,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004260420799255,0.2261487543582916,1.0365350246429443,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1056213378906,284.9065856933594,1.0,0.6293138861656189,0.3477642238140106,0.3477642238140106,1.0,1.0,-3.328606367111206,0.8455445766448975,2.4830617904663086,0.0980239957571029,0.8265165090560913,0.8265165090560913,0.0,182.3885955810547,186.0,56294.45703125,0.0,3138.8349609375,1.0,279.1591796875,283.0912475585937,296.1295471191406,299.7940368652344,293.1499938964844,293.1499938964844,279.45001220703125,38985.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90848708152771,1.0,0.0,0.0,3.4219911098480225,3.422013521194458,7.813597449057852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.58251953125,0.0,1314.925048828125,1895.4371337890625,0.0,3482.557861328125,0.8573790192604065,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149040341377258,0.3613309860229492,0.3285631835460663,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472296833992004,0.5648699402809143,0.5371980667114258,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9978145360946656,0.6702005863189697,0.4692111611366272,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532344698905945,0.4192681014537811,0.4003363847732544,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004260420799255,0.2261487543582916,1.0365350246429443,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1056213378906,284.9065856933594,1.0,0.6293138861656189,0.3477642238140106,0.3477642238140106,1.0,1.0,-3.328606367111206,0.8455445766448975,2.4830617904663086,0.0980239957571029,0.8265165090560913,0.8265165090560913,0.0,182.3885955810547,186.0,56294.45703125,0.0,3138.8349609375,1.0,279.1591796875,283.0912475585937,296.1295471191406,299.7940368652344,293.1499938964844,293.1499938964844,279.45001220703125,38985.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90848708152771,1.0,0.0,0.0,3.4219911098480225,3.422013521194458,7.813597449057852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.58251953125,0.0,1314.925048828125,1895.4371337890625,0.0,3482.557861328125,0.8573790192604065,1.0,0.0,3.0,1.0,0.0
17861340,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094947338104248,0.359813928604126,0.3271733224391937,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399256706237792,0.562519371509552,0.534953236579895,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938365817070008,0.6705729365348816,0.4692670106887817,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479599952697754,0.4180221557617187,0.3991611301898956,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951927542686462,0.2249681651592254,1.0315306186676023,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1032409667969,284.986572265625,1.0,0.6294993162155151,0.3479316234588623,0.3479316234588623,1.0,1.0,-3.316866159439087,0.8423958420753479,2.474470376968384,0.0973786264657974,0.8990707397460938,0.8990707397460938,0.0,185.51007080078125,189.0,55461.94140625,0.0,3130.607421875,1.0,279.4405822753906,283.1962585449219,296.0671081542969,299.6106872558594,293.1499938964844,293.1499938964844,279.75,33795.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995481729507446,1.0,0.0,0.0,3.530203342437744,3.530225992202759,8.315584523188591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.49951171875,0.0,1387.97412109375,1895.4371337890625,0.0,3399.372314453125,0.8767635226249695,1.0,0.0,3.0,1.0,0.0
17861400,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094947338104248,0.359813928604126,0.3271733224391937,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399256706237792,0.562519371509552,0.534953236579895,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938365817070008,0.6705729365348816,0.4692670106887817,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479599952697754,0.4180221557617187,0.3991611301898956,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951927542686462,0.2249681651592254,1.0315306186676023,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1032409667969,284.986572265625,1.0,0.6294993162155151,0.3479316234588623,0.3479316234588623,1.0,1.0,-3.316866159439087,0.8423958420753479,2.474470376968384,0.0973786264657974,0.8990707397460938,0.8990707397460938,0.0,185.51007080078125,189.0,55461.94140625,0.0,3130.607421875,1.0,279.4405822753906,283.1962585449219,296.0671081542969,299.6106872558594,293.1499938964844,293.1499938964844,279.75,33795.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995481729507446,1.0,0.0,0.0,3.530203342437744,3.530225992202759,8.315584523188591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.49951171875,0.0,1387.97412109375,1895.4371337890625,0.0,3399.372314453125,0.8767635226249695,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8066424131393433,0.3590424358844757,0.3264726102352142,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.936087131500244,0.561269998550415,0.5337639451026917,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9918763637542723,0.6711655259132385,0.469614714384079,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8452950119972229,0.417414128780365,0.3985899984836578,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.6924883723258972,0.2243526726961136,1.0289210081100464,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.5871887207031,297.10406494140625,285.0702514648437,1.0,0.6296841502189636,0.3480704426765442,0.3480704426765442,1.0,1.0,-3.31118392944336,0.841036856174469,2.470147132873535,0.0972427949309349,0.9898441433906556,0.9898441433906556,0.0,187.1888885498047,189.0,54748.5703125,0.0,3127.58544921875,1.0,279.712890625,283.3009948730469,296.0380859375,299.48309326171875,293.1499938964844,293.1499938964844,279.75,30967.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929643630981445,1.0,0.0,0.0,3.646384716033936,3.646407842636109,8.871933232512674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.70068359375,0.0,1491.536865234375,1895.4371337890625,0.0,3337.918701171875,0.9014633893966676,1.0,0.0,3.0,1.0,0.0
17861520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8049059510231018,0.3584733307361603,0.326079398393631,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9337551593780518,0.5603876709938049,0.5330575704574585,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.990731120109558,0.6714980006217957,0.4699513912200928,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8437111377716064,0.416979968547821,0.3982806503772735,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6908608675003052,0.2239355146884918,1.02739417552948,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.5859680175781,297.1044311523437,285.03955078125,1.0,0.6298551559448242,0.3481630086898803,0.3481630086898803,1.0,1.0,-3.3080594539642334,0.8403398394584656,2.467719793319702,0.0972406268119812,0.9991456866264344,0.9991456866264344,0.0,188.2421417236328,192.0,54908.78125,0.0,3126.657958984375,1.0,279.7413330078125,283.2748718261719,296.0553283691406,299.5482177734375,293.1499938964844,293.1499938964844,279.45001220703125,31290.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926573395729065,1.0,0.0,0.0,3.718569755554199,3.718593597412109,9.226673682860564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.9892578125,0.0,1574.903564453125,1895.4371337890625,0.0,3335.049560546875,0.9172682762145996,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.798530638217926,0.3558452427387237,0.3242377936840057,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9255885481834412,0.5569422841072083,0.5303892493247986,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9859269261360168,0.6705809235572815,0.4697975218296051,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8380638360977173,0.4148874282836914,0.396798312664032,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6852165460586548,0.2222892343997955,1.021789312362671,284.87701416015625,284.95001220703125,298.9811096191406,293.0594787597656,297.57391357421875,297.0934143066406,284.8786315917969,1.0,0.6299356818199158,0.3483838737010956,0.3483838737010956,1.0,1.0,-3.2939414978027344,0.8365874290466309,2.4573540687561035,0.0967713519930839,0.8710163831710815,0.8710163831710815,0.0,191.80715942382807,192.0,55628.2578125,0.0,3115.7470703125,1.0,279.4579162597656,283.0995178222656,296.0985107421875,299.72381591796875,293.1499938964844,293.1499938964844,279.45001220703125,38406.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042320847511292,1.0,0.0,0.0,3.648605346679688,3.648629903793335,8.882743145477434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.9345703125,0.0,1549.619873046875,1895.4371337890625,0.0,3443.000732421875,0.9062812924385072,1.0,0.0,3.0,1.0,0.0
17861640,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7981790900230408,0.3557212054729461,0.3241254389286041,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9251448512077332,0.5567764639854431,0.5302333831787109,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9856497049331664,0.6705423593521118,0.469765841960907,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8377548456192017,0.4147835969924927,0.3967037200927734,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6849055290222168,0.2222043126821518,1.0214442014694214,284.8789367675781,284.95001220703125,298.9804077148437,293.0586853027344,297.5733337402344,297.0928955078125,284.88043212890625,1.0,0.6299231052398682,0.3483943939208984,0.3483943939208984,1.0,1.0,-3.2930519580841064,0.836341142654419,2.4567105770111084,0.0967210903763771,0.8701474070549011,0.8701474070549011,0.0,191.99526977539065,195.0,55601.19921875,0.0,3114.857177734375,1.0,279.4568176269531,283.1014709472656,296.0953674316406,299.71697998046875,293.1499938964844,293.1499938964844,279.75,38417.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043282866477966,1.0,0.0,0.0,3.6437294483184814,3.64375376701355,8.859016702444933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.88916015625,0.0,1544.2635498046875,1895.4371337890625,0.0,3443.896240234375,0.90533185005188,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7948278188705444,0.3547233045101166,0.3230609893798828,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9208844900131226,0.555325984954834,0.5286940336227417,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9830453395843506,0.6706282496452332,0.469610333442688,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.834799587726593,0.4139223396778106,0.395783394575119,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6818720102310181,0.2214222550392151,1.01787531375885,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.5695495605469,297.09051513671875,284.999755859375,1.0,0.6297982335090637,0.3485101163387298,0.3485101163387298,1.0,1.0,-3.2843286991119385,0.8339649438858032,2.450363874435425,0.0962037071585655,0.94569331407547,0.94569331407547,0.0,193.80601501464844,195.0,54583.9765625,0.0,3105.962158203125,1.0,279.70135498046875,283.23907470703125,296.0240173339844,299.48199462890625,293.1499938964844,293.1499938964844,279.75,34412.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984308242797852,1.0,0.0,0.0,3.6800105571746826,3.680034637451172,9.036316441779492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.4150390625,0.0,1554.8363037109375,1895.4371337890625,0.0,3388.95263671875,0.9124282002449036,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7924669981002808,0.3539252877235412,0.3223711550235748,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.91780287027359,0.5540897846221924,0.527554988861084,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9813300371170044,0.6709587574005127,0.4698580205440521,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8326952457427979,0.4132392704486847,0.3951636850833893,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.679618775844574,0.2207547128200531,1.015044331550598,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.567626953125,297.0904846191406,284.9866027832031,1.0,0.6297745704650879,0.3486762940883636,0.3486762940883636,1.0,1.0,-3.278274774551392,0.8325597047805786,2.4457149505615234,0.0960954949259758,0.9544561505317688,0.9544561505317688,0.0,195.1625518798828,198.0,54565.03515625,0.0,3100.363037109375,1.0,279.7431030273437,283.2328186035156,296.0176086425781,299.5083923339844,293.1499938964844,293.1499938964844,279.45001220703125,33742.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959794640541077,1.0,0.0,0.0,3.738847970962525,3.738872528076172,9.327578140982952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.02734375,0.0,1616.9791259765625,1895.4371337890625,0.0,3366.078857421875,0.9234585165977478,1.0,0.0,3.0,1.0,0.0
17861820,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864769101142883,0.3513135015964508,0.3204250037670135,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.910357654094696,0.5505712628364563,0.5246789455413818,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.976491391658783,0.6701626181602478,0.4696821868419647,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274563550949097,0.4110697507858276,0.3934924602508545,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741815209388733,0.2189507782459259,1.0083502531051636,284.8827514648437,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810852050781,284.8846740722656,1.0,0.6295546889305115,0.3490086793899536,0.3490086793899536,1.0,1.0,-3.262214183807373,0.8285164833068848,2.4336977005004883,0.0957050248980522,0.8469652533531189,0.8469652533531189,0.0,198.5560302734375,201.0,54832.75,0.0,3084.41748046875,1.0,279.45721435546875,283.1167297363281,296.0422668457031,299.6181640625,293.1499938964844,293.1499938964844,279.75,39990.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038958549499512,1.0,0.0,0.0,3.578357458114624,3.5783815383911133,8.543990475118335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.232421875,0.0,1484.1834716796875,1895.4371337890625,0.0,3439.87158203125,0.8926030993461609,1.0,0.0,3.0,1.0,0.0
17861880,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864769101142883,0.3513135015964508,0.3204250037670135,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.910357654094696,0.5505712628364563,0.5246789455413818,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.976491391658783,0.6701626181602478,0.4696821868419647,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274563550949097,0.4110697507858276,0.3934924602508545,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741815209388733,0.2189507782459259,1.0083502531051636,284.8827514648437,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810852050781,284.8846740722656,1.0,0.6295546889305115,0.3490086793899536,0.3490086793899536,1.0,1.0,-3.262214183807373,0.8285164833068848,2.4336977005004883,0.0957050248980522,0.8469652533531189,0.8469652533531189,0.0,198.5560302734375,201.0,54832.75,0.0,3084.41748046875,1.0,279.45721435546875,283.1167297363281,296.0422668457031,299.6181640625,293.1499938964844,293.1499938964844,279.75,39990.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038958549499512,1.0,0.0,0.0,3.578357458114624,3.5783815383911133,8.543990475118335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.232421875,0.0,1484.1834716796875,1895.4371337890625,0.0,3439.87158203125,0.8926030993461609,1.0,0.0,3.0,1.0,0.0
17861940,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816434502601624,0.3496500551700592,0.3188308477401733,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9045002460479736,0.5480124354362488,0.5221575498580933,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.972655713558197,0.6706783175468445,0.4698982238769531,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231746554374695,0.4096201062202453,0.3920588493347168,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696094274520874,0.2175221890211105,1.0020077228546145,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293270587921143,0.3493410646915436,0.3493410646915436,1.0,1.0,-3.248165845870972,0.8251030445098877,2.423062801361084,0.0952851027250289,0.9321107268333436,0.9321107268333436,0.0,201.35533142089844,204.0,53827.796875,0.0,3069.632080078125,1.0,279.7417907714844,283.2456970214844,295.9717712402344,299.4141540527344,293.1499938964844,293.1499938964844,279.45001220703125,34054.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934895992279053,1.0,0.0,0.0,3.6723151206970215,3.672338962554932,8.998562748274708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9599609375,0.0,1543.48828125,1895.4371337890625,0.0,3342.825927734375,0.908941686153412,1.0,0.0,3.0,1.0,0.0
17862000,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816434502601624,0.3496500551700592,0.3188308477401733,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9045002460479736,0.5480124354362488,0.5221575498580933,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.972655713558197,0.6706783175468445,0.4698982238769531,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231746554374695,0.4096201062202453,0.3920588493347168,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696094274520874,0.2175221890211105,1.0020077228546145,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293270587921143,0.3493410646915436,0.3493410646915436,1.0,1.0,-3.248165845870972,0.8251030445098877,2.423062801361084,0.0952851027250289,0.9321107268333436,0.9321107268333436,0.0,201.35533142089844,204.0,53827.796875,0.0,3069.632080078125,1.0,279.7417907714844,283.2456970214844,295.9717712402344,299.4141540527344,293.1499938964844,293.1499938964844,279.45001220703125,34054.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934895992279053,1.0,0.0,0.0,3.6723151206970215,3.672338962554932,8.998562748274708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9599609375,0.0,1543.48828125,1895.4371337890625,0.0,3342.825927734375,0.908941686153412,1.0,0.0,3.0,1.0,0.0
17862060,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761303782463074,0.347078263759613,0.3169086277484894,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982164859771729,0.5445311069488525,0.5193042755126953,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678660035133362,0.6698318719863892,0.4696786999702453,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8182979822158813,0.40747731924057,0.3904034793376922,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646081805229187,0.2157157063484192,0.9952588677406312,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.6290687918663025,0.3497385680675506,0.3497385680675506,1.0,1.0,-3.232062101364136,0.8212087750434875,2.410853385925293,0.095069982111454,0.836300790309906,0.836300790309906,0.0,204.6382293701172,207.0,54063.8359375,0.0,3053.18115234375,1.0,279.45831298828125,283.1378479003906,296.0007629394531,299.526611328125,293.1499938964844,293.1499938964844,279.75,39772.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900593101978302,1.0,0.0,0.0,3.510510206222534,3.510533571243286,8.223066174650739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.802734375,0.0,1410.5906982421875,1895.4371337890625,0.0,3409.1123046875,0.8775525093078613,1.0,0.0,3.0,1.0,0.0
17862120,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761303782463074,0.347078263759613,0.3169086277484894,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982164859771729,0.5445311069488525,0.5193042755126953,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678660035133362,0.6698318719863892,0.4696786999702453,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8182979822158813,0.40747731924057,0.3904034793376922,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646081805229187,0.2157157063484192,0.9952588677406312,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.6290687918663025,0.3497385680675506,0.3497385680675506,1.0,1.0,-3.232062101364136,0.8212087750434875,2.410853385925293,0.095069982111454,0.836300790309906,0.836300790309906,0.0,204.6382293701172,207.0,54063.8359375,0.0,3053.18115234375,1.0,279.45831298828125,283.1378479003906,296.0007629394531,299.526611328125,293.1499938964844,293.1499938964844,279.75,39772.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900593101978302,1.0,0.0,0.0,3.510510206222534,3.510533571243286,8.223066174650739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.802734375,0.0,1410.5906982421875,1895.4371337890625,0.0,3409.1123046875,0.8775525093078613,1.0,0.0,3.0,1.0,0.0
17862180,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715492844581604,0.3453497588634491,0.315287321805954,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928900957107544,0.5418977737426758,0.5167478322982788,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639361500740052,0.6701570153236389,0.4697954356670379,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141145706176758,0.4059663712978363,0.3889405131340027,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602851152420044,0.2142341583967209,0.9887632727622986,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.6288089752197266,0.3501361012458801,0.3501361012458801,1.0,1.0,-3.217602014541626,0.8178330659866333,2.399768829345703,0.09483303129673,0.9180588722229004,0.9180588722229004,0.0,207.43885803222656,210.0,53119.1171875,0.0,3037.705322265625,1.0,279.74176025390625,283.2567749023437,295.93316650390625,299.33056640625,293.1499938964844,293.1499938964844,279.45001220703125,33839.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900728821754456,1.0,0.0,0.0,3.613467931747437,3.613491296768189,8.71247834766109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9453125,0.0,1476.899169921875,1895.4371337890625,0.0,3310.889404296875,0.8952939510345459,1.0,0.0,3.0,1.0,0.0
17862240,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715492844581604,0.3453497588634491,0.315287321805954,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928900957107544,0.5418977737426758,0.5167478322982788,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639361500740052,0.6701570153236389,0.4697954356670379,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141145706176758,0.4059663712978363,0.3889405131340027,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602851152420044,0.2142341583967209,0.9887632727622986,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.6288089752197266,0.3501361012458801,0.3501361012458801,1.0,1.0,-3.217602014541626,0.8178330659866333,2.399768829345703,0.09483303129673,0.9180588722229004,0.9180588722229004,0.0,207.43885803222656,210.0,53119.1171875,0.0,3037.705322265625,1.0,279.74176025390625,283.2567749023437,295.93316650390625,299.33056640625,293.1499938964844,293.1499938964844,279.45001220703125,33839.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900728821754456,1.0,0.0,0.0,3.613467931747437,3.613491296768189,8.71247834766109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9453125,0.0,1476.899169921875,1895.4371337890625,0.0,3310.889404296875,0.8952939510345459,1.0,0.0,3.0,1.0,0.0
17862300,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7692264914512634,0.3440891206264496,0.3144612312316894,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8901883959770203,0.5401832461357117,0.5154634714126587,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9618481993675232,0.6697051525115967,0.4698016941547394,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8119632005691528,0.404918223619461,0.3882189989089966,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6581404209136963,0.2133452743291854,0.9856279492378236,284.86676025390625,284.95001220703125,298.89215087890625,292.95758056640625,297.5336303710937,297.0691833496094,284.8650207519531,1.0,0.6287165880203247,0.3503348529338836,0.3503348529338836,1.0,1.0,-3.2104408740997314,0.8161565065383911,2.394284248352051,0.0948365703225135,0.8281674385070801,0.8281674385070801,0.0,208.92547607421875,210.0,53756.02734375,0.0,3030.61279296875,1.0,279.4993591308594,283.1197814941406,295.9836120605469,299.52557373046875,293.1499938964844,293.1499938964844,279.45001220703125,38938.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958832621574402,1.0,0.0,0.0,3.552574157714844,3.552597761154175,8.421309303230373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.31982421875,0.0,1448.856201171875,1895.4371337890625,0.0,3365.1806640625,0.8831198215484619,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7662817239761353,0.3427171409130096,0.3133098483085632,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8868440389633179,0.5383381843566895,0.5138211250305176,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.958984673023224,0.6691113710403442,0.4694404304027557,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8092056512832642,0.4037494361400604,0.3872175514698028,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6555202603340149,0.2123623192310333,0.9817314743995668,284.8982849121094,284.95001220703125,298.88360595703125,292.9482727050781,297.52789306640625,297.0643310546875,284.8996276855469,1.0,0.6284949779510498,0.3505601584911346,0.3505601584911346,1.0,1.0,-3.2007598876953125,0.8137577176094055,2.387002229690552,0.0946380943059921,0.826180636882782,0.826180636882782,0.0,210.7440185546875,213.0,53303.7578125,0.0,3020.019775390625,1.0,279.45855712890625,283.15301513671875,295.9638977050781,299.44293212890625,293.1499938964844,293.1499938964844,279.75,39799.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972434401512146,1.0,0.0,0.0,3.446961641311645,3.44698452949524,7.92804712546058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.3935546875,0.0,1345.643310546875,1895.4371337890625,0.0,3377.875732421875,0.8635694980621338,1.0,0.0,3.0,1.0,0.0
17862420,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618699669837952,0.3408909142017364,0.3116183280944824,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816662430763245,0.5355866551399231,0.5111729502677917,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548845887184144,0.6691904067993164,0.4694044888019562,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048592209815979,0.4021319150924682,0.3856706619262695,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513631343841553,0.2107938826084137,0.974901556968689,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281665563583374,0.351010799407959,0.351010799407959,1.0,1.0,-3.185419797897339,0.8102328777313232,2.375186920166016,0.0944767817854881,0.9036736488342284,0.9036736488342284,0.0,213.58241271972656,216.0,52402.27734375,0.0,3003.09423828125,1.0,279.74078369140625,283.265625,295.896484375,299.2492370605469,293.1499938964844,293.1499938964844,279.45001220703125,33881.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867312073707581,1.0,0.0,0.0,3.553950309753418,3.5539729595184326,8.427834359281405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1201171875,0.0,1413.4776611328125,1895.4371337890625,0.0,3279.62548828125,0.882159411907196,1.0,0.0,3.0,1.0,0.0
17862480,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618699669837952,0.3408909142017364,0.3116183280944824,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816662430763245,0.5355866551399231,0.5111729502677917,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548845887184144,0.6691904067993164,0.4694044888019562,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048592209815979,0.4021319150924682,0.3856706619262695,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513631343841553,0.2107938826084137,0.974901556968689,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281665563583374,0.351010799407959,0.351010799407959,1.0,1.0,-3.185419797897339,0.8102328777313232,2.375186920166016,0.0944767817854881,0.9036736488342284,0.9036736488342284,0.0,213.58241271972656,216.0,52402.27734375,0.0,3003.09423828125,1.0,279.74078369140625,283.265625,295.896484375,299.2492370605469,293.1499938964844,293.1499938964844,279.45001220703125,33881.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867312073707581,1.0,0.0,0.0,3.553950309753418,3.5539729595184326,8.427834359281405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1201171875,0.0,1413.4776611328125,1895.4371337890625,0.0,3279.62548828125,0.882159411907196,1.0,0.0,3.0,1.0,0.0
17862540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568362951278687,0.338204950094223,0.3095697164535522,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758377432823181,0.5319510698318481,0.5081499218940735,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497861862182616,0.6679438352584839,0.4688878059387207,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998286485671997,0.3998352885246277,0.3838550150394439,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468124389648438,0.2088498026132583,0.967500388622284,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.6277711391448975,0.3514614403247833,0.3514614403247833,1.0,1.0,-3.167626142501831,0.8059107065200806,2.36171555519104,0.0942287892103195,0.8166010975837708,0.8166010975837708,0.0,216.90318298339844,219.0,52558.8203125,0.0,2983.740234375,1.0,279.4593200683594,283.16705322265625,295.9261474609375,299.3581237792969,293.1499938964844,293.1499938964844,279.75,39600.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937603831291199,1.0,0.0,0.0,3.387784242630005,3.3878064155578613,7.658166509827424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.2509765625,0.0,1285.54052734375,1895.4371337890625,0.0,3345.35595703125,0.8504268527030945,1.0,0.0,3.0,1.0,0.0
17862600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568362951278687,0.338204950094223,0.3095697164535522,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758377432823181,0.5319510698318481,0.5081499218940735,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497861862182616,0.6679438352584839,0.4688878059387207,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998286485671997,0.3998352885246277,0.3838550150394439,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468124389648438,0.2088498026132583,0.967500388622284,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.6277711391448975,0.3514614403247833,0.3514614403247833,1.0,1.0,-3.167626142501831,0.8059107065200806,2.36171555519104,0.0942287892103195,0.8166010975837708,0.8166010975837708,0.0,216.90318298339844,219.0,52558.8203125,0.0,2983.740234375,1.0,279.4593200683594,283.16705322265625,295.9261474609375,299.3581237792969,293.1499938964844,293.1499938964844,279.75,39600.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937603831291199,1.0,0.0,0.0,3.387784242630005,3.3878064155578613,7.658166509827424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.2509765625,0.0,1285.54052734375,1895.4371337890625,0.0,3345.35595703125,0.8504268527030945,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7538003325462341,0.3369089961051941,0.308290034532547,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8722715377807617,0.530006468296051,0.5061948895454407,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.94672429561615,0.667855441570282,0.4686683118343353,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7967295050621033,0.3986597657203674,0.3826701939105987,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439731121063232,0.2077158689498901,0.9624200463294984,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5092468261719,297.0549621582031,284.99810791015625,1.0,0.6274594068527222,0.3518253266811371,0.3518253266811371,1.0,1.0,-3.155933618545532,0.8032559752464294,2.352677822113037,0.0941073298454284,0.8899749517440796,0.8899749517440796,0.0,218.92344665527344,219.0,51712.671875,0.0,2970.23779296875,1.0,279.72052001953125,283.2833251953125,295.85430908203125,299.1442565917969,293.1499938964844,293.1499938964844,279.75,33559.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846422433853149,1.0,0.0,0.0,3.469404458999634,3.469426393508911,8.031620382098481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.7734375,0.0,1324.018798828125,1895.4371337890625,0.0,3260.069091796875,0.8634836077690125,1.0,0.0,3.0,1.0,0.0
17862720,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7526351809501648,0.3362948894500732,0.3078215718269348,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8708652853965759,0.5290934443473816,0.5054218173027039,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.945592999458313,0.6677791476249695,0.4687032997608185,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7955214977264404,0.3981166779994964,0.3822285830974579,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6428432464599609,0.2071990817785263,0.9603455662727356,284.98590087890625,284.95001220703125,298.8298645019531,292.8932189941406,297.5077209472656,297.0548095703125,284.98492431640625,1.0,0.6273661851882935,0.3519965410232544,0.3519965410232544,1.0,1.0,-3.151458501815796,0.8023308515548706,2.349127531051636,0.0941861197352409,0.8893227577209473,0.8893227577209473,0.0,219.7464904785156,222.0,51667.0546875,0.0,2965.35205078125,1.0,279.7402648925781,283.2745666503906,295.8592529296875,299.166259765625,293.1499938964844,293.1499938964844,280.04998779296875,33898.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831409215927124,1.0,0.0,0.0,3.4944801330566406,3.494502305984497,8.148139158947743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.80517578125,0.0,1351.8795166015625,1895.4371337890625,0.0,3246.00830078125,0.8688378930091858,1.0,0.0,3.0,1.0,0.0
17862780,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490383386611938,0.3345585167407989,0.3063767552375793,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665237426757812,0.5264511704444885,0.5030502080917358,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9420093297958374,0.6677544116973877,0.4687832295894623,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7917904853820801,0.3965941965579986,0.3809015154838562,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6394034028053284,0.2057011425495147,0.9541342854499816,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.0392761230469,1.0,0.6271705627441406,0.3525316417217254,0.3525316417217254,1.0,1.0,-3.137901544570923,0.7995679378509521,2.3383336067199707,0.094436764717102,0.9899213910102844,0.9899213910102844,0.0,222.38259887695312,225.0,51054.16015625,0.0,2951.375,1.0,280.041015625,283.3541564941406,295.8476867675781,299.09979248046875,293.1499938964844,293.1499938964844,279.75,31159.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747719526290894,1.0,0.0,0.0,3.6877639293670654,3.687787532806397,9.074433933164984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.81494140625,0.0,1538.996826171875,1895.4371337890625,0.0,3167.568359375,0.9102342128753662,1.0,0.0,3.0,1.0,0.0
