time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490383386611938,0.3345585167407989,0.3063767552375793,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665237426757812,0.5264511704444885,0.5030502080917358,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9420093297958374,0.6677544116973877,0.4687832295894623,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7917904853820801,0.3965941965579986,0.3809015154838562,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6394034028053284,0.2057011425495147,0.9541342854499816,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.0392761230469,1.0,0.6271705627441406,0.3525316417217254,0.3525316417217254,1.0,1.0,-3.137901544570923,0.7995679378509521,2.3383336067199707,0.094436764717102,0.9899213910102844,0.9899213910102844,0.0,222.38259887695312,225.0,51054.16015625,0.0,2951.375,1.0,280.041015625,283.3541564941406,295.8476867675781,299.09979248046875,293.1499938964844,293.1499938964844,279.75,31159.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747719526290894,1.0,0.0,0.0,3.6877639293670654,3.687787532806397,9.074433933164984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.81494140625,0.0,1538.996826171875,1895.4371337890625,0.0,3167.568359375,0.9102342128753662,1.0,0.0,3.0,1.0,0.0
17862900,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7468778491020203,0.3331440389156341,0.305459588766098,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8639780879020691,0.5245665907859802,0.5016608834266663,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9396654963493348,0.6669031977653503,0.4685693979263305,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7895649075508118,0.3953989744186401,0.3800905644893646,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6374428272247314,0.2047177255153656,0.950727880001068,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.49835205078125,297.0514221191406,284.8742980957031,1.0,0.6270502805709839,0.3527992069721222,0.3527992069721222,1.0,1.0,-3.1298084259033203,0.7977590560913086,2.332049369812012,0.0945225432515144,0.8877360820770264,0.8877360820770264,0.0,223.9850006103516,225.0,52042.3984375,0.0,2943.21435546875,1.0,279.7962341308594,283.1762390136719,295.9100341796875,299.3317565917969,293.1499938964844,293.1499938964844,279.75,35399.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829279541969299,1.0,0.0,0.0,3.6937718391418457,3.693796396255493,9.104024911721352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.84521484375,0.0,1577.8712158203125,1895.4371337890625,0.0,3244.013427734375,0.9124957919120787,1.0,0.0,3.0,1.0,0.0
17862960,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7440206408500671,0.3314739167690277,0.3041146099567413,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8607136011123657,0.5223921537399292,0.4997932016849518,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.936342716217041,0.6656988859176636,0.4678637683391571,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7866336107254028,0.3939496874809265,0.3788976669311523,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6349474191665649,0.2035566866397857,0.9462719559669496,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.4905090332031,297.0442199707031,284.8780212402344,1.0,0.626743733882904,0.3530715405941009,0.3530715405941009,1.0,1.0,-3.1183104515075684,0.7948777675628662,2.323432683944702,0.0942620486021041,0.8580971956253052,0.8580971956253052,0.0,226.00035095214844,228.0,51624.9140625,0.0,2930.283935546875,1.0,279.7571105957031,283.1816711425781,295.8943176269531,299.2672424316406,293.1499938964844,293.1499938964844,280.04998779296875,38823.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866167068481445,1.0,0.0,0.0,3.6000425815582275,3.6000664234161377,8.647858180665935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.97998046875,0.0,1499.1298828125,1895.4371337890625,0.0,3278.553466796875,0.8959062695503235,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396631240844727,0.329296737909317,0.3020384609699249,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555997014045715,0.5192115306854248,0.4966712296009063,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9315036535263062,0.6649658679962158,0.4671753644943237,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.782041072845459,0.3919277489185333,0.3769243955612182,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308450102806091,0.201682299375534,0.9380250573158264,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.6261361241340637,0.3536162078380584,0.3536162078380584,1.0,1.0,-3.098937511444092,0.7902634143829346,2.308674097061157,0.0938604027032852,0.9414364099502563,0.9414364099502563,0.0,229.1141815185547,231.0,50568.8984375,0.0,2907.161865234375,1.0,280.0419616699219,283.3133850097656,295.8136901855469,299.0557556152344,293.1499938964844,293.1499938964844,279.75,33812.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772071599960327,1.0,0.0,0.0,3.695548295974731,3.6955723762512207,9.112783914133616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.20068359375,0.0,1567.8609619140625,1895.4371337890625,0.0,3190.40185546875,0.9139142036437988,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396631240844727,0.329296737909317,0.3020384609699249,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555997014045715,0.5192115306854248,0.4966712296009063,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9315036535263062,0.6649658679962158,0.4671753644943237,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.782041072845459,0.3919277489185333,0.3769243955612182,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308450102806091,0.201682299375534,0.9380250573158264,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.6261361241340637,0.3536162078380584,0.3536162078380584,1.0,1.0,-3.098937511444092,0.7902634143829346,2.308674097061157,0.0938604027032852,0.9414364099502563,0.9414364099502563,0.0,229.1141815185547,231.0,50568.8984375,0.0,2907.161865234375,1.0,280.0419616699219,283.3133850097656,295.8136901855469,299.0557556152344,293.1499938964844,293.1499938964844,279.75,33812.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772071599960327,1.0,0.0,0.0,3.695548295974731,3.6955723762512207,9.112783914133616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.20068359375,0.0,1567.8609619140625,1895.4371337890625,0.0,3190.40185546875,0.9139142036437988,1.0,0.0,3.0,1.0,0.0
17863140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7351216673851013,0.3263607919216156,0.2997854650020599,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503317832946777,0.5152503848075867,0.4933617115020752,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262648224830629,0.6629835963249207,0.4661852419376373,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772703766822815,0.3893052935600281,0.3748179376125335,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266266107559204,0.1994886845350265,0.929533839225769,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03179931640625,284.883544921875,1.0,0.6254770159721375,0.354160875082016,0.354160875082016,1.0,1.0,-3.0783262252807617,0.7852231860160828,2.293102979660034,0.093499906361103,0.8332412838935852,0.8332412838935852,0.0,232.44448852539065,234.0,50731.65625,0.0,2882.852783203125,1.0,279.757568359375,283.20172119140625,295.8424072265625,299.16180419921875,293.1499938964844,293.1499938964844,280.04998779296875,40436.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849418759346008,1.0,0.0,0.0,3.517364263534546,3.517387628555298,8.255207148977206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.3974609375,0.0,1422.538818359375,1895.4371337890625,0.0,3262.87451171875,0.879555881023407,1.0,0.0,3.0,1.0,0.0
17863200,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7351216673851013,0.3263607919216156,0.2997854650020599,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503317832946777,0.5152503848075867,0.4933617115020752,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262648224830629,0.6629835963249207,0.4661852419376373,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772703766822815,0.3893052935600281,0.3748179376125335,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266266107559204,0.1994886845350265,0.929533839225769,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03179931640625,284.883544921875,1.0,0.6254770159721375,0.354160875082016,0.354160875082016,1.0,1.0,-3.0783262252807617,0.7852231860160828,2.293102979660034,0.093499906361103,0.8332412838935852,0.8332412838935852,0.0,232.44448852539065,234.0,50731.65625,0.0,2882.852783203125,1.0,279.757568359375,283.20172119140625,295.8424072265625,299.16180419921875,293.1499938964844,293.1499938964844,280.04998779296875,40436.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849418759346008,1.0,0.0,0.0,3.517364263534546,3.517387628555298,8.255207148977206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.3974609375,0.0,1422.538818359375,1895.4371337890625,0.0,3262.87451171875,0.879555881023407,1.0,0.0,3.0,1.0,0.0
17863260,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313427925109863,0.3243280053138733,0.2978759407997131,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8458884358406067,0.512203574180603,0.4903987348079681,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220818281173706,0.6622861623764038,0.4655706286430359,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7732439637184143,0.387370616197586,0.3729432225227356,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228805780410767,0.1976523697376251,0.9214247465133668,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248227953910828,0.3548620641231537,0.3548620641231537,1.0,1.0,-3.0597195625305176,0.7812361717224121,2.278483390808105,0.0935475304722786,0.9165208339691162,0.9165208339691162,0.0,235.24166870117188,222.0,49718.78515625,0.0,2860.010498046875,1.0,280.04132080078125,283.3293762207031,295.76922607421875,298.9560546875,293.1499938964844,293.1499938964844,279.75,34051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732355833053589,1.0,0.0,0.0,3.6145682334899902,3.614591598510742,8.717785249245935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.908203125,0.0,1479.6683349609375,1895.4371337890625,0.0,3153.159912109375,0.8959383368492126,1.0,0.0,3.0,1.0,0.0
17863320,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313427925109863,0.3243280053138733,0.2978759407997131,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8458884358406067,0.512203574180603,0.4903987348079681,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220818281173706,0.6622861623764038,0.4655706286430359,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7732439637184143,0.387370616197586,0.3729432225227356,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228805780410767,0.1976523697376251,0.9214247465133668,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248227953910828,0.3548620641231537,0.3548620641231537,1.0,1.0,-3.0597195625305176,0.7812361717224121,2.278483390808105,0.0935475304722786,0.9165208339691162,0.9165208339691162,0.0,235.24166870117188,222.0,49718.78515625,0.0,2860.010498046875,1.0,280.04132080078125,283.3293762207031,295.76922607421875,298.9560546875,293.1499938964844,293.1499938964844,279.75,34051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732355833053589,1.0,0.0,0.0,3.6145682334899902,3.614591598510742,8.717785249245935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.908203125,0.0,1479.6683349609375,1895.4371337890625,0.0,3153.159912109375,0.8959383368492126,1.0,0.0,3.0,1.0,0.0
17863380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311052680015564,0.3214788138866424,0.295438289642334,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458786606788635,0.5083105564117432,0.4868809580802917,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9236898422241212,0.6602222919464111,0.4643248617649078,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7734721899032593,0.3847899734973907,0.3706049621105194,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222227215766907,0.1954952776432037,0.9117993712425232,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939514160156,1.0,0.6198240518569946,0.355563223361969,0.355563223361969,1.0,1.0,-3.0366907119750977,0.7758091688156128,2.2608816623687744,0.0933557674288749,0.8198198676109314,0.8198198676109314,0.0,231.84860229492188,210.0,49813.44140625,0.0,2796.473388671875,1.0,279.7588195800781,283.2268371582031,295.80255126953125,299.06402587890625,293.1499938964844,293.1499938964844,280.04998779296875,40225.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802064061164856,1.0,0.0,0.0,3.4317195415496826,3.4317424297332764,7.858088224566018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.818359375,0.0,1333.3360595703125,1895.4371337890625,0.0,3218.514892578125,0.8606343269348145,1.0,0.0,3.0,1.0,0.0
17863440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311052680015564,0.3214788138866424,0.295438289642334,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458786606788635,0.5083105564117432,0.4868809580802917,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9236898422241212,0.6602222919464111,0.4643248617649078,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7734721899032593,0.3847899734973907,0.3706049621105194,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222227215766907,0.1954952776432037,0.9117993712425232,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939514160156,1.0,0.6198240518569946,0.355563223361969,0.355563223361969,1.0,1.0,-3.0366907119750977,0.7758091688156128,2.2608816623687744,0.0933557674288749,0.8198198676109314,0.8198198676109314,0.0,231.84860229492188,210.0,49813.44140625,0.0,2796.473388671875,1.0,279.7588195800781,283.2268371582031,295.80255126953125,299.06402587890625,293.1499938964844,293.1499938964844,280.04998779296875,40225.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802064061164856,1.0,0.0,0.0,3.4317195415496826,3.4317424297332764,7.858088224566018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.818359375,0.0,1333.3360595703125,1895.4371337890625,0.0,3218.514892578125,0.8606343269348145,1.0,0.0,3.0,1.0,0.0
17863500,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320541143417358,0.3204228281974792,0.2941859364509582,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.847155749797821,0.5067214965820312,0.4850657880306244,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9262263774871826,0.6597159504890442,0.4636684954166412,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7748082876205444,0.3837637901306152,0.3693634271621704,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.622764527797699,0.1945529580116272,0.9066097140312196,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.4494323730469,297.0221862792969,285.0045471191406,1.0,0.6164352297782898,0.3559138178825378,0.3559138178825378,1.0,1.0,-3.0244781970977783,0.7728661894798279,2.2516119480133057,0.0930600017309188,0.8920488953590393,0.8920488953590393,0.0,228.4806060791016,210.0,48879.8671875,0.0,2755.02978515625,1.0,279.9962158203125,283.354736328125,295.7322692871094,298.8352355957031,293.1499938964844,293.1499938964844,280.04998779296875,34813.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722953200340271,1.0,0.0,0.0,3.471776008605957,3.4717979431152344,8.042603667490766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.0673828125,0.0,1335.336181640625,1895.4371337890625,0.0,3144.341064453125,0.8666905760765076,1.0,0.0,3.0,1.0,0.0
17863560,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.733924150466919,0.3194863200187683,0.2931953072547912,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8494627475738525,0.5052593946456909,0.483531653881073,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9301499128341676,0.6593210101127625,0.4632995724678039,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7771397829055786,0.3828477263450622,0.3683358132839203,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6240430474281311,0.1936995536088943,0.901958167552948,284.986572265625,284.95001220703125,298.6768493652344,292.7692565917969,297.44659423828125,297.022705078125,284.9847412109375,1.0,0.6127544045448303,0.3562982380390167,0.3562982380390167,1.0,1.0,-3.0141711235046387,0.7706134915351868,2.2435576915740967,0.0930607244372367,0.8968008160591125,0.8968008160591125,0.0,224.1859893798828,198.0,48810.3125,0.0,2712.81396484375,1.0,280.041259765625,283.3430480957031,295.729248046875,298.8608093261719,293.1499938964844,293.1499938964844,280.3500061035156,33910.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683369755744934,1.0,0.0,0.0,3.534672260284424,3.5346949100494385,8.336651262652595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.2763671875,0.0,1393.46875,1895.4371337890625,0.0,3107.2099609375,0.8776832818984985,1.0,0.0,3.0,1.0,0.0
17863620,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388816475868225,0.3177479207515716,0.2912776172161102,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555670380592346,0.5024911761283875,0.480548083782196,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.939768135547638,0.6585453748703003,0.4625182449817657,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7832229733467102,0.3811382949352264,0.3663468956947326,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6276493072509766,0.1921306550502777,0.8930599689483643,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467224121094,1.0,0.6047232151031494,0.3570670485496521,0.3570670485496521,1.0,1.0,-2.9942517280578613,0.7663208246231079,2.227931022644043,0.0931380614638328,1.0,1.0,0.0,214.32960510253903,186.0,48042.21484375,0.0,2624.01904296875,1.0,280.34136962890625,283.4306945800781,295.7145080566406,298.782470703125,293.1499938964844,293.1499938964844,280.04998779296875,31263.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586024641990662,1.0,0.0,0.0,3.7216134071350098,3.72163724899292,9.241784368896332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.587890625,0.0,1578.1798095703125,1895.4371337890625,0.0,3015.898681640625,0.917883276939392,1.0,0.0,3.0,1.0,0.0
17863680,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388816475868225,0.3177479207515716,0.2912776172161102,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555670380592346,0.5024911761283875,0.480548083782196,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.939768135547638,0.6585453748703003,0.4625182449817657,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7832229733467102,0.3811382949352264,0.3663468956947326,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6276493072509766,0.1921306550502777,0.8930599689483643,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467224121094,1.0,0.6047232151031494,0.3570670485496521,0.3570670485496521,1.0,1.0,-2.9942517280578613,0.7663208246231079,2.227931022644043,0.0931380614638328,1.0,1.0,0.0,214.32960510253903,186.0,48042.21484375,0.0,2624.01904296875,1.0,280.34136962890625,283.4306945800781,295.7145080566406,298.782470703125,293.1499938964844,293.1499938964844,280.04998779296875,31263.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586024641990662,1.0,0.0,0.0,3.7216134071350098,3.72163724899292,9.241784368896332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.587890625,0.0,1578.1798095703125,1895.4371337890625,0.0,3015.898681640625,0.917883276939392,1.0,0.0,3.0,1.0,0.0
17863740,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435502409934998,0.3146989941596985,0.2885483801364898,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.861616849899292,0.4983354806900024,0.4766760170459747,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488275647163392,0.6555840373039246,0.4606253802776336,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891895771026611,0.3783133029937744,0.3636513948440552,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311544179916382,0.189987376332283,0.8826378583908081,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.015625,284.872314453125,1.0,0.5957921147346497,0.3578358590602875,0.3578358590602875,1.0,1.0,-2.9682838916778564,0.7600367665290833,2.208247184753418,0.0927123799920082,0.8637745976448059,0.8637745976448059,0.0,204.37969970703125,174.0,48590.5546875,0.0,2524.561279296875,1.0,280.0577087402344,283.248046875,295.7626647949219,298.9472351074219,293.1499938964844,293.1499938964844,280.3500061035156,38818.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706360459327698,1.0,0.0,0.0,3.6378214359283447,3.637845754623413,8.830311344354413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.5830078125,0.0,1540.678466796875,1895.4371337890625,0.0,3128.77734375,0.9043641090393066,1.0,0.0,3.0,1.0,0.0
17863800,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435502409934998,0.3146989941596985,0.2885483801364898,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.861616849899292,0.4983354806900024,0.4766760170459747,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488275647163392,0.6555840373039246,0.4606253802776336,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891895771026611,0.3783133029937744,0.3636513948440552,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311544179916382,0.189987376332283,0.8826378583908081,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.015625,284.872314453125,1.0,0.5957921147346497,0.3578358590602875,0.3578358590602875,1.0,1.0,-2.9682838916778564,0.7600367665290833,2.208247184753418,0.0927123799920082,0.8637745976448059,0.8637745976448059,0.0,204.37969970703125,174.0,48590.5546875,0.0,2524.561279296875,1.0,280.0577087402344,283.248046875,295.7626647949219,298.9472351074219,293.1499938964844,293.1499938964844,280.3500061035156,38818.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706360459327698,1.0,0.0,0.0,3.6378214359283447,3.637845754623413,8.830311344354413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.5830078125,0.0,1540.678466796875,1895.4371337890625,0.0,3128.77734375,0.9043641090393066,1.0,0.0,3.0,1.0,0.0
17863860,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7479244470596313,0.3130267560482025,0.2864777445793152,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8672015070915222,0.4957931637763977,0.4736853241920471,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9566325545310974,0.654244065284729,0.4591530859470367,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7945743203163147,0.3765958547592163,0.3615054488182068,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6343620419502258,0.1885536611080169,0.8742232918739319,284.9947509765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4197692871094,297.0137939453125,284.99322509765625,1.0,0.5885276794433594,0.3584765493869781,0.3584765493869781,1.0,1.0,-2.947727918624878,0.7551268935203552,2.192600965499878,0.0922253429889679,0.947858452796936,0.947858452796936,0.0,196.20855712890625,174.0,47474.1328125,0.0,2445.48046875,1.0,280.33123779296875,283.3920288085937,295.67242431640625,298.7137145996094,293.1499938964844,293.1499938964844,280.3500061035156,33761.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614632487297058,1.0,0.0,0.0,3.706688165664673,3.706712484359741,9.167805501419934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.81787109375,0.0,1580.1456298828125,1895.4371337890625,0.0,3042.72900390625,0.9165706634521484,1.0,0.0,3.0,1.0,0.0
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7497137188911438,0.3125458061695099,0.2859661877155304,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8694101572036743,0.4950408339500427,0.4728931486606598,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9595438838005066,0.6538699865341187,0.4588461518287658,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7966825366020203,0.3760977685451507,0.3609445095062256,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6356773376464844,0.1881350427865982,0.8718639612197876,284.9855651855469,284.95001220703125,298.5869445800781,292.7038879394531,297.4178161621094,297.0137634277344,284.9841003417969,1.0,0.5862325429916382,0.3586788773536682,0.3586788773536682,1.0,1.0,-2.942281484603882,0.7539106011390686,2.188370943069458,0.0921988561749458,0.9482163786888124,0.9482163786888124,0.0,193.4345550537109,162.0,47421.8046875,0.0,2421.637939453125,1.0,280.3422241210937,283.3859558105469,295.6731872558594,298.72381591796875,293.1499938964844,293.1499938964844,280.04998779296875,33912.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604435920715332,1.0,0.0,0.0,3.724989175796509,3.725013494491577,9.258557156499592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.28515625,0.0,1602.270751953125,1895.4371337890625,0.0,3033.16552734375,0.9205902218818665,1.0,0.0,3.0,1.0,0.0
17863980,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7535610795021057,0.3111019432544708,0.2846888899803161,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8742085099220276,0.4929860532283783,0.4709884524345398,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9656387567520142,0.6524068117141724,0.4579582214355469,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8012405037879944,0.3746933043003082,0.3595927357673645,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.638539731502533,0.187059536576271,0.8664624691009521,284.84393310546875,284.95001220703125,298.569580078125,292.6914978027344,297.4115600585937,297.0111083984375,284.84088134765625,1.0,0.5810956358909607,0.3591241538524627,0.3591241538524627,1.0,1.0,-2.929276943206787,0.7508922219276428,2.178384780883789,0.0920926705002784,0.8420224785804749,0.8420224785804749,0.0,187.4653167724609,162.0,48041.25,0.0,2368.305419921875,1.0,280.09149169921875,283.23272705078125,295.72332763671875,298.9095153808594,293.1499938964844,293.1499938964844,280.04998779296875,39241.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670346140861511,1.0,0.0,0.0,3.660067558288574,3.6600921154022217,8.938640689848398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.77099609375,0.0,1568.7215576171875,1895.4371337890625,0.0,3094.99267578125,0.9072211384773254,1.0,0.0,3.0,1.0,0.0
17864040,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7566564083099365,0.3096913993358612,0.2832523882389068,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8781746029853821,0.4910133779048919,0.468960165977478,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704629182815552,0.6508837938308716,0.4567771255970001,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8049783706665039,0.3733167052268982,0.3581278324127197,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408645510673523,0.1860205978155136,0.8610139489173889,284.8719177246094,284.95001220703125,298.5536804199219,292.6802062988281,297.4051208496094,297.0078430175781,284.8747253417969,1.0,0.5763338804244995,0.3595218956470489,0.3595218956470489,1.0,1.0,-2.915384292602539,0.7474486231803894,2.167935609817505,0.0917244702577591,0.8303002715110779,0.8303002715110779,0.0,182.3659820556641,150.0,47505.375,0.0,2318.169677734375,1.0,280.0575561523437,283.2702331542969,295.69842529296875,298.820556640625,293.1499938964844,293.1499938964844,280.3500061035156,41068.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683205842971802,1.0,0.0,0.0,3.5297324657440186,3.5297563076019287,8.313365924550453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1123046875,0.0,1440.1126708984375,1895.4371337890625,0.0,3107.056396484375,0.8827165365219116,1.0,0.0,3.0,1.0,0.0
17864100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7606285214424133,0.308644562959671,0.2819019854068756,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8831318616867065,0.489378809928894,0.4669867157936096,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.976141095161438,0.6499528288841248,0.4557236135005951,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8095278143882751,0.3722054064273834,0.3566972315311432,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6438243389129639,0.1850995421409607,0.8554662466049194,284.9958190917969,284.95001220703125,298.5364685058594,292.6680603027344,297.4004821777344,297.00738525390625,284.9986572265625,1.0,0.5712411403656006,0.3599434196949005,0.3599434196949005,1.0,1.0,-2.9017295837402344,0.7441403269767761,2.157589197158813,0.091343879699707,0.9073378443717957,0.9073378443717957,0.0,176.68247985839844,150.0,46506.8359375,0.0,2266.00048828125,1.0,280.2984924316406,283.4115905761719,295.61932373046875,298.5797424316406,293.1499938964844,293.1499938964844,280.3500061035156,35310.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598875999450684,1.0,0.0,0.0,3.561486005783081,3.561509132385254,8.463613312414964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.49658203125,0.0,1431.8687744140625,1895.4371337890625,0.0,3027.950439453125,0.8871117830276489,1.0,0.0,3.0,1.0,0.0
17864160,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7656567692756653,0.3077534437179565,0.2808719873428345,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8892127871513367,0.4879122674465179,0.4653617739677429,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9826062321662904,0.6492344737052917,0.4550481736660003,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.814875066280365,0.3712379336357116,0.3555379211902618,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6475880742073059,0.1842782944440841,0.850611686706543,284.9866027832031,284.95001220703125,298.5188903808594,292.6557312011719,297.3970031738281,297.0083923339844,284.9847717285156,1.0,0.5662060976028442,0.3604509830474853,0.3604509830474853,1.0,1.0,-2.890495538711548,0.7418230175971985,2.148672580718994,0.0914425030350685,0.9159549474716188,0.9159549474716188,0.0,170.65391540527344,138.0,46399.046875,0.0,2216.74755859375,1.0,280.342041015625,283.4050598144531,295.61181640625,298.5973205566406,293.1499938964844,293.1499938964844,280.04998779296875,34119.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554103970527649,1.0,0.0,0.0,3.621986627578736,3.6220099925994873,8.753605129641073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.59912109375,0.0,1488.2608642578125,1895.4371337890625,0.0,2985.96923828125,0.8974592089653015,1.0,0.0,3.0,1.0,0.0
17864220,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754388451576233,0.3050366342067718,0.2782637178897857,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011408090591432,0.484007179737091,0.4615232646465301,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9940032958984376,0.6462447643280029,0.4529542922973633,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249982595443726,0.3685440719127655,0.3527834117412567,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6550969481468201,0.1822492629289627,0.8400620222091675,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0049133300781,284.88983154296875,1.0,0.555897057056427,0.3614661395549774,0.3614661395549774,1.0,1.0,-2.864246129989624,0.7359424829483032,2.1283037662506104,0.0913600251078605,0.8140698671340942,0.8140698671340942,0.0,159.2275848388672,126.0,46419.3515625,0.0,2116.044189453125,1.0,280.058837890625,283.3038024902344,295.642578125,298.6952514648437,293.1499938964844,293.1499938964844,280.3500061035156,40779.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622177839279175,1.0,0.0,0.0,3.417000770568848,3.4170234203338623,7.790824838593835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.97607421875,0.0,1322.5447998046875,1895.4371337890625,0.0,3049.806396484375,0.857947051525116,1.0,0.0,3.0,1.0,0.0
17864280,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754388451576233,0.3050366342067718,0.2782637178897857,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011408090591432,0.484007179737091,0.4615232646465301,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9940032958984376,0.6462447643280029,0.4529542922973633,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249982595443726,0.3685440719127655,0.3527834117412567,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6550969481468201,0.1822492629289627,0.8400620222091675,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0049133300781,284.88983154296875,1.0,0.555897057056427,0.3614661395549774,0.3614661395549774,1.0,1.0,-2.864246129989624,0.7359424829483032,2.1283037662506104,0.0913600251078605,0.8140698671340942,0.8140698671340942,0.0,159.2275848388672,126.0,46419.3515625,0.0,2116.044189453125,1.0,280.058837890625,283.3038024902344,295.642578125,298.6952514648437,293.1499938964844,293.1499938964844,280.3500061035156,40779.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622177839279175,1.0,0.0,0.0,3.417000770568848,3.4170234203338623,7.790824838593835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.97607421875,0.0,1322.5447998046875,1895.4371337890625,0.0,3049.806396484375,0.857947051525116,1.0,0.0,3.0,1.0,0.0
17864340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7868176698684692,0.30308997631073,0.2759498953819275,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9154173135757446,0.4808802902698517,0.45798060297966,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6448858380317688,0.441194474697113,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8363216519355774,0.3664332926273346,0.3502322435379028,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6638749837875366,0.1805152893066406,0.8299282193183899,284.9822998046875,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.9811706542969,1.0,0.5451887845993042,0.3624812960624695,0.3624812960624695,1.0,1.0,-2.8358709812164307,0.7293299436569214,2.106541156768799,0.0907511711120605,0.8896300196647644,0.8896300196647644,0.0,147.89401245117188,114.0,45325.9765625,0.0,2008.3294677734373,1.0,280.3404846191406,283.4211120605469,295.5599975585937,298.480224609375,293.1499938964844,293.1499938964844,280.6499938964844,34178.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491666316986084,1.0,0.0,0.0,3.5164172649383545,3.516439914703369,8.250763698924857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.09033203125,0.0,1376.4403076171875,1895.4371337890625,0.0,2927.4658203125,0.8738433122634888,1.0,0.0,3.0,1.0,0.0
17864400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7868176698684692,0.30308997631073,0.2759498953819275,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9154173135757446,0.4808802902698517,0.45798060297966,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6448858380317688,0.441194474697113,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8363216519355774,0.3664332926273346,0.3502322435379028,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6638749837875366,0.1805152893066406,0.8299282193183899,284.9822998046875,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.9811706542969,1.0,0.5451887845993042,0.3624812960624695,0.3624812960624695,1.0,1.0,-2.8358709812164307,0.7293299436569214,2.106541156768799,0.0907511711120605,0.8896300196647644,0.8896300196647644,0.0,147.89401245117188,114.0,45325.9765625,0.0,2008.3294677734373,1.0,280.3404846191406,283.4211120605469,295.5599975585937,298.480224609375,293.1499938964844,293.1499938964844,280.6499938964844,34178.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491666316986084,1.0,0.0,0.0,3.5164172649383545,3.516439914703369,8.250763698924857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.09033203125,0.0,1376.4403076171875,1895.4371337890625,0.0,2927.4658203125,0.8738433122634888,1.0,0.0,3.0,1.0,0.0
17864460,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7968651056289673,0.301174521446228,0.2739013135433197,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9287685751914978,0.4778481423854828,0.4547680616378784,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.6516743898391724,0.4220200181007385,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8463807106018066,0.3643637597560882,0.3479306101799011,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6715865135192871,0.1788237243890762,0.8205695748329163,285.021728515625,284.95001220703125,298.4063720703125,292.5784606933594,297.3812561035156,297.0255432128906,285.02593994140625,1.0,0.5322964191436768,0.3635551631450653,0.3635551631450653,1.0,1.0,-2.784766912460327,0.7152366042137146,2.069530248641968,0.0892520546913147,0.966858983039856,0.966858983039856,0.0,137.9553985595703,102.0,43937.62109375,0.0,1884.600830078125,1.0,280.64141845703125,283.499267578125,295.5272216796875,298.345458984375,293.1499938964844,293.1499938964844,280.3500061035156,32304.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836251437664032,1.0,0.0,0.0,3.672675609588623,3.672699213027954,9.000330578601279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.662109375,0.0,1530.7210693359375,1895.4371337890625,0.0,2806.713134765625,0.90757155418396,1.0,0.0,3.0,1.0,0.0
17864520,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7968651056289673,0.301174521446228,0.2739013135433197,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9287685751914978,0.4778481423854828,0.4547680616378784,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.6516743898391724,0.4220200181007385,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8463807106018066,0.3643637597560882,0.3479306101799011,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6715865135192871,0.1788237243890762,0.8205695748329163,285.021728515625,284.95001220703125,298.4063720703125,292.5784606933594,297.3812561035156,297.0255432128906,285.02593994140625,1.0,0.5322964191436768,0.3635551631450653,0.3635551631450653,1.0,1.0,-2.784766912460327,0.7152366042137146,2.069530248641968,0.0892520546913147,0.966858983039856,0.966858983039856,0.0,137.9553985595703,102.0,43937.62109375,0.0,1884.600830078125,1.0,280.64141845703125,283.499267578125,295.5272216796875,298.345458984375,293.1499938964844,293.1499938964844,280.3500061035156,32304.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836251437664032,1.0,0.0,0.0,3.672675609588623,3.672699213027954,9.000330578601279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.662109375,0.0,1530.7210693359375,1895.4371337890625,0.0,2806.713134765625,0.90757155418396,1.0,0.0,3.0,1.0,0.0
17864580,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8077298998832703,0.2982178926467895,0.2712756693363189,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9434946179389954,0.4737245440483093,0.4509440064430237,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.6540660262107849,0.4017359018325805,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8577266931533813,0.3613792657852173,0.3451203107833862,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6803944706916809,0.1766905039548874,0.8104430437088013,284.8590087890625,284.95001220703125,298.366455078125,292.5517272949219,297.3762512207031,297.033203125,284.861572265625,1.0,0.5196393132209778,0.3646290600299835,0.3646290600299835,1.0,1.0,-2.736793041229248,0.7021913528442383,2.0346016883850098,0.0860748514533042,0.8285729885101318,0.8285729885101318,0.0,127.99077606201172,105.0,43965.890625,0.0,1764.40087890625,1.0,280.35723876953125,283.3325500488281,295.5747985839844,298.48248291015625,293.1499938964844,293.1499938964844,280.6499938964844,40796.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456475138664246,1.0,0.0,0.0,3.5268399715423584,3.526863813400269,8.299746241391404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.5302734375,0.0,1435.089599609375,1895.4371337890625,0.0,2894.522705078125,0.8811118006706238,1.0,0.0,3.0,1.0,0.0
17864640,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8077298998832703,0.2982178926467895,0.2712756693363189,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9434946179389954,0.4737245440483093,0.4509440064430237,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.6540660262107849,0.4017359018325805,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8577266931533813,0.3613792657852173,0.3451203107833862,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6803944706916809,0.1766905039548874,0.8104430437088013,284.8590087890625,284.95001220703125,298.366455078125,292.5517272949219,297.3762512207031,297.033203125,284.861572265625,1.0,0.5196393132209778,0.3646290600299835,0.3646290600299835,1.0,1.0,-2.736793041229248,0.7021913528442383,2.0346016883850098,0.0860748514533042,0.8285729885101318,0.8285729885101318,0.0,127.99077606201172,105.0,43965.890625,0.0,1764.40087890625,1.0,280.35723876953125,283.3325500488281,295.5747985839844,298.48248291015625,293.1499938964844,293.1499938964844,280.6499938964844,40796.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456475138664246,1.0,0.0,0.0,3.5268399715423584,3.526863813400269,8.299746241391404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.5302734375,0.0,1435.089599609375,1895.4371337890625,0.0,2894.522705078125,0.8811118006706238,1.0,0.0,3.0,1.0,0.0
