time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.810925304889679,0.2970716655254364,0.2699195742607116,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9479424953460692,0.4719853699207306,0.4489595592021942,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6563377380371094,0.3949864208698272,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8612975478172302,0.3601066172122955,0.3436327874660492,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6829158663749695,0.1757237911224365,0.805158257484436,284.9853820800781,284.95001220703125,298.3460693359375,292.5382385253906,297.37872314453125,297.0436096191406,284.98907470703125,1.0,0.515112042427063,0.3651660084724426,0.3651660084724426,1.0,1.0,-2.7165122032165527,0.6968461871147156,2.0196659564971924,0.0850515887141227,0.9028483033180236,0.9028483033180236,0.0,124.62123107910156,105.0,42870.55859375,0.0,1718.5609130859375,1.0,280.59814453125,283.4784545898437,295.48834228515625,298.2317199707031,293.1499938964844,293.1499938964844,280.6499938964844,35458.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368395566940308,1.0,0.0,0.0,3.5468673706054688,3.5468902587890625,8.394274573220173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.32373046875,0.0,1417.4912109375,1895.4371337890625,0.0,2812.201904296875,0.8840214014053345,1.0,0.0,3.0,1.0,0.0
17864760,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8134602904319763,0.2961178421974182,0.2689536511898041,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.951354444026947,0.4704616367816925,0.4474024176597595,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6586543917655945,0.3898040056228637,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8641120195388794,0.3590104579925537,0.3424803912639618,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.684813380241394,0.1748732626438141,0.8008109331130981,284.9781799316406,284.95001220703125,298.325439453125,292.524658203125,297.383056640625,297.0560913085937,284.9762268066406,1.0,0.5114666223526001,0.3659800291061401,0.3659800291061401,1.0,1.0,-2.700636863708496,0.693584144115448,2.007052659988404,0.0852360501885414,0.909917652606964,0.909917652606964,0.0,122.06033325195312,123.0,42700.8203125,0.0,1683.454345703125,1.0,280.641845703125,283.47271728515625,295.4755554199219,298.2384033203125,293.1499938964844,293.1499938964844,280.3500061035156,34232.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316040635108948,1.0,0.0,0.0,3.6066174507141113,3.6066408157348633,8.679475058670505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.2666015625,0.0,1472.37255859375,1895.4371337890625,0.0,2763.383056640625,0.8940669894218445,1.0,0.0,3.0,1.0,0.0
17864820,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8076155185699463,0.2933770418167114,0.2667646110057831,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9438089728355408,0.4665563404560089,0.444023460149765,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.659820556640625,0.3952221870422363,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8581506013870239,0.356151282787323,0.3400364816188812,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6789464950561523,0.1728425621986389,0.7925341129302979,284.8878479003906,284.95001220703125,298.2834777832031,292.497314453125,297.3761291503906,297.0596008300781,284.8906555175781,1.0,0.5114479064941406,0.3676080703735351,0.3676080703735351,1.0,1.0,-2.687551021575928,0.6933087706565857,1.9942423105239868,0.0875742137432098,0.8094496726989746,0.8094496726989746,0.0,123.6692123413086,141.0,42848.890625,0.0,1671.8382568359375,1.0,280.3590393066406,283.3798828125,295.5078125,298.33563232421875,293.1499938964844,293.1499938964844,280.6499938964844,41014.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380947709083557,1.0,0.0,0.0,3.387096405029297,3.3871188163757324,7.65505660638155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.30029296875,0.0,1294.68701171875,1895.4371337890625,0.0,2823.919921875,0.8518021702766418,1.0,0.0,3.0,1.0,0.0
17864880,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8076155185699463,0.2933770418167114,0.2667646110057831,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9438089728355408,0.4665563404560089,0.444023460149765,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.659820556640625,0.3952221870422363,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8581506013870239,0.356151282787323,0.3400364816188812,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6789464950561523,0.1728425621986389,0.7925341129302979,284.8878479003906,284.95001220703125,298.2834777832031,292.497314453125,297.3761291503906,297.0596008300781,284.8906555175781,1.0,0.5114479064941406,0.3676080703735351,0.3676080703735351,1.0,1.0,-2.687551021575928,0.6933087706565857,1.9942423105239868,0.0875742137432098,0.8094496726989746,0.8094496726989746,0.0,123.6692123413086,141.0,42848.890625,0.0,1671.8382568359375,1.0,280.3590393066406,283.3798828125,295.5078125,298.33563232421875,293.1499938964844,293.1499938964844,280.6499938964844,41014.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380947709083557,1.0,0.0,0.0,3.387096405029297,3.3871188163757324,7.65505660638155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.30029296875,0.0,1294.68701171875,1895.4371337890625,0.0,2823.919921875,0.8518021702766418,1.0,0.0,3.0,1.0,0.0
17864940,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7943966388702393,0.2913797497749328,0.265050858259201,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9263806343078612,0.463423877954483,0.4411455690860748,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6574692726135254,0.4120916128158569,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8450114727020264,0.3539165556430816,0.338024765253067,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6668969392776489,0.1710486859083175,0.785386323928833,285.005859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3599853515625,297.0502624511719,285.0050048828125,1.0,0.5167441964149475,0.3692360818386078,0.3692360818386078,1.0,1.0,-2.691283226013184,0.6986135244369507,1.992669701576233,0.0918522998690605,0.9078207015991212,0.9078207015991212,0.0,130.46644592285156,159.0,42269.27734375,0.0,1708.420166015625,1.0,280.64031982421875,283.5089416503906,295.4273986816406,298.1483764648437,293.1499938964844,293.1499938964844,280.3500061035156,33103.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252713680267334,1.0,0.0,0.0,3.522242546081543,3.5222647190093994,8.278121299554186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.38232421875,0.0,1374.71240234375,1895.4371337890625,0.0,2704.472412109375,0.8745886087417603,1.0,0.0,3.0,1.0,0.0
17865000,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7943966388702393,0.2913797497749328,0.265050858259201,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9263806343078612,0.463423877954483,0.4411455690860748,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6574692726135254,0.4120916128158569,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8450114727020264,0.3539165556430816,0.338024765253067,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6668969392776489,0.1710486859083175,0.785386323928833,285.005859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3599853515625,297.0502624511719,285.0050048828125,1.0,0.5167441964149475,0.3692360818386078,0.3692360818386078,1.0,1.0,-2.691283226013184,0.6986135244369507,1.992669701576233,0.0918522998690605,0.9078207015991212,0.9078207015991212,0.0,130.46644592285156,159.0,42269.27734375,0.0,1708.420166015625,1.0,280.64031982421875,283.5089416503906,295.4273986816406,298.1483764648437,293.1499938964844,293.1499938964844,280.3500061035156,33103.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252713680267334,1.0,0.0,0.0,3.522242546081543,3.5222647190093994,8.278121299554186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.38232421875,0.0,1374.71240234375,1895.4371337890625,0.0,2704.472412109375,0.8745886087417603,1.0,0.0,3.0,1.0,0.0
17865060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7797150611877441,0.2889374494552612,0.2634438276290893,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9074397087097168,0.4599958956241607,0.4385547935962677,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6512453556060791,0.4325239062309265,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8309126496315002,0.3514705598354339,0.3362778425216675,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6541813611984253,0.1691923886537552,0.7793154120445251,284.8915405273437,284.95001220703125,298.2039489746094,292.4466857910156,297.33062744140625,297.0219116210937,284.8961486816406,1.0,0.5239894390106201,0.3700321614742279,0.3700321614742279,1.0,1.0,-2.7013955116271973,0.7040359377861023,1.9973595142364504,0.0949937999248504,0.8144829869270325,0.8144829869270325,0.0,139.28001403808594,159.0,42893.22265625,0.0,1763.8343505859375,1.0,280.36602783203125,283.3874206542969,295.4828491210937,298.3153076171875,293.1499938964844,293.1499938964844,280.3500061035156,40202.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835364818572998,1.0,0.0,0.0,3.3878445625305176,3.387866735458374,7.658438789803768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.89990234375,0.0,1289.78173828125,1895.4371337890625,0.0,2798.44091796875,0.8505255579948425,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7766439318656921,0.2884694039821625,0.2630705237388611,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9037426114082336,0.4593329429626465,0.4379825890064239,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6497094035148621,0.4369516372680664,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8279891014099121,0.3509971499443054,0.3358879685401916,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6515809893608093,0.1688202619552612,0.7779884934425354,284.9052734375,284.95001220703125,298.1968994140625,292.4422607421875,297.3248596191406,297.0162353515625,284.9076843261719,1.0,0.5255641937255859,0.3701837956905365,0.3701837956905365,1.0,1.0,-2.7035162448883057,0.7051251530647278,1.9983911514282229,0.0955998227000236,0.8181154131889343,0.8181154131889343,0.0,141.24134826660156,162.0,42910.109375,0.0,1776.0277099609375,1.0,280.3594665527344,283.39764404296875,295.4724426269531,298.2961120605469,293.1499938964844,293.1499938964844,280.6499938964844,39466.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835837721824646,1.0,0.0,0.0,3.373593807220459,3.3736157417297363,7.594144904032873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.1728515625,0.0,1270.8170166015625,1895.4371337890625,0.0,2802.852783203125,0.8473727107048035,1.0,0.0,3.0,1.0,0.0
17865180,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7620107531547546,0.2861373126506805,0.2611961960792541,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8863239884376526,0.4557879865169525,0.4348794221878052,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.995037078857422,0.6400850415229797,0.4497804045677185,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8136191964149475,0.3485200703144073,0.3338110446929931,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.639011025428772,0.1667095720767974,0.770096480846405,285.00982666015625,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.0071105957031,1.0,0.531035304069519,0.3711315095424652,0.3711315095424652,1.0,1.0,-2.700207471847534,0.7063407301902771,1.9938668012619016,0.0980874821543693,0.9153231978416444,0.9153231978416444,0.0,150.89845275878906,165.0,42380.75,0.0,1816.052734375,1.0,280.64031982421875,283.51324462890625,295.3890991210937,298.12109375,293.1499938964844,293.1499938964844,280.3500061035156,32553.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266164660453796,1.0,0.0,0.0,3.528953790664673,3.5289759635925293,8.309697818731365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.4775390625,0.0,1377.6885986328125,1895.4371337890625,0.0,2716.97119140625,0.8755813241004944,1.0,0.0,3.0,1.0,0.0
17865240,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7620107531547546,0.2861373126506805,0.2611961960792541,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8863239884376526,0.4557879865169525,0.4348794221878052,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.995037078857422,0.6400850415229797,0.4497804045677185,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8136191964149475,0.3485200703144073,0.3338110446929931,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.639011025428772,0.1667095720767974,0.770096480846405,285.00982666015625,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.0071105957031,1.0,0.531035304069519,0.3711315095424652,0.3711315095424652,1.0,1.0,-2.700207471847534,0.7063407301902771,1.9938668012619016,0.0980874821543693,0.9153231978416444,0.9153231978416444,0.0,150.89845275878906,165.0,42380.75,0.0,1816.052734375,1.0,280.64031982421875,283.51324462890625,295.3890991210937,298.12109375,293.1499938964844,293.1499938964844,280.3500061035156,32553.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266164660453796,1.0,0.0,0.0,3.528953790664673,3.5289759635925293,8.309697818731365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.4775390625,0.0,1377.6885986328125,1895.4371337890625,0.0,2716.97119140625,0.8755813241004944,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7550232410430908,0.2845886647701263,0.2602190375328064,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8778882622718811,0.4536140263080597,0.4332790374755859,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9869887828826904,0.635881781578064,0.4468603432178497,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8062609434127808,0.3469755947589874,0.3327465057373047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6330597996711731,0.1654930263757705,0.7660799026489258,284.8664245605469,284.95001220703125,298.13006591796875,292.4009704589844,297.292724609375,296.9948425292969,284.86004638671875,1.0,0.5325605869293213,0.3716053664684295,0.3716053664684295,1.0,1.0,-2.6882987022399902,0.703514814376831,1.9847838878631592,0.0978809520602226,0.8175634741783142,0.8175634741783142,0.0,155.6348114013672,165.0,43019.75390625,0.0,1819.35009765625,1.0,280.4004211425781,283.35797119140625,295.4442138671875,298.3172912597656,293.1499938964844,293.1499938964844,280.3500061035156,37989.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834545910358429,1.0,0.0,0.0,3.4866139888763428,3.4866366386413574,8.111497322715877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.7578125,0.0,1373.0947265625,1895.4371337890625,0.0,2790.802734375,0.8674398064613342,1.0,0.0,3.0,1.0,0.0
17865360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7485567331314087,0.2828649878501892,0.258880615234375,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8701603412628174,0.4512632489204407,0.4312840104103088,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9792361259460448,0.6323447823524475,0.4442707300186157,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7991870641708374,0.3452623188495636,0.3313581347465515,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6275307536125183,0.1641558706760406,0.7611478567123413,284.8849182128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2841491699219,296.9913024902344,284.8878173828125,1.0,0.5334501266479492,0.3720025718212127,0.3720025718212127,1.0,1.0,-2.6735875606536865,0.6995538473129272,1.9740338325500488,0.0972294509410858,0.8027271032333374,0.8027271032333374,0.0,159.89979553222656,168.0,42450.25,0.0,1816.77783203125,1.0,280.3589172363281,283.3910827636719,295.4188842773437,298.2306823730469,293.1499938964844,293.1499938964844,280.6499938964844,40789.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375601172447205,1.0,0.0,0.0,3.342412233352661,3.3424341678619385,7.454410706486669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.5029296875,0.0,1249.9490966796875,1895.4371337890625,0.0,2818.927734375,0.8413835763931274,1.0,0.0,3.0,1.0,0.0
17865420,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395527362823486,0.2803674638271332,0.2566896378993988,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592643737792969,0.447562038898468,0.427847146987915,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9678094387054444,0.628133237361908,0.4410340785980224,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890251874923706,0.3425653874874115,0.3289180099964142,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191570162773132,0.1618447303771972,0.7516353726387024,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5343046188354492,0.3727969527244568,0.3727969527244568,1.0,1.0,-2.648566007614136,0.6930687427520752,1.955497145652771,0.0962641611695289,0.8807154297828674,0.8807154297828674,0.0,166.00196838378906,171.0,41468.37890625,0.0,1807.169677734375,1.0,280.63983154296875,283.508544921875,295.3184509277344,298.0028381347656,293.1499938964844,293.1499938964844,280.95001220703125,33812.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249112367630005,1.0,0.0,0.0,3.455583572387696,3.4556055068969727,7.96775793787674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.43994140625,0.0,1311.940673828125,1895.4371337890625,0.0,2701.127197265625,0.8600278496742249,1.0,0.0,3.0,1.0,0.0
17865480,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395527362823486,0.2803674638271332,0.2566896378993988,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592643737792969,0.447562038898468,0.427847146987915,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9678094387054444,0.628133237361908,0.4410340785980224,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890251874923706,0.3425653874874115,0.3289180099964142,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191570162773132,0.1618447303771972,0.7516353726387024,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5343046188354492,0.3727969527244568,0.3727969527244568,1.0,1.0,-2.648566007614136,0.6930687427520752,1.955497145652771,0.0962641611695289,0.8807154297828674,0.8807154297828674,0.0,166.00196838378906,171.0,41468.37890625,0.0,1807.169677734375,1.0,280.63983154296875,283.508544921875,295.3184509277344,298.0028381347656,293.1499938964844,293.1499938964844,280.95001220703125,33812.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249112367630005,1.0,0.0,0.0,3.455583572387696,3.4556055068969727,7.96775793787674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.43994140625,0.0,1311.940673828125,1895.4371337890625,0.0,2701.127197265625,0.8600278496742249,1.0,0.0,3.0,1.0,0.0
17865540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.733201265335083,0.2781936526298523,0.2548907995223999,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514894843101501,0.4441859424114227,0.4248329997062683,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9593903422355652,0.625005304813385,0.438906580209732,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7816975116729736,0.3401469886302948,0.3268015682697296,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125365495681763,0.1597545892000198,0.743029773235321,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345569849014282,0.3735913634300232,0.3735913634300232,1.0,1.0,-2.627340316772461,0.6878287196159363,1.939511775970459,0.095763549208641,0.993650197982788,0.993650197982788,0.0,170.37538146972656,174.0,40683.40625,0.0,1795.4569091796875,1.0,280.94073486328125,283.59918212890625,295.2891845703125,297.9057922363281,293.1499938964844,293.1499938964844,280.6499938964844,30639.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127711415290833,1.0,0.0,0.0,3.663562536239624,3.663585662841797,8.955719863479317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.5419921875,0.0,1508.0546875,1895.4371337890625,0.0,2588.735595703125,0.90440833568573,1.0,0.0,3.0,1.0,0.0
17865600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.733201265335083,0.2781936526298523,0.2548907995223999,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514894843101501,0.4441859424114227,0.4248329997062683,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9593903422355652,0.625005304813385,0.438906580209732,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7816975116729736,0.3401469886302948,0.3268015682697296,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125365495681763,0.1597545892000198,0.743029773235321,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345569849014282,0.3735913634300232,0.3735913634300232,1.0,1.0,-2.627340316772461,0.6878287196159363,1.939511775970459,0.095763549208641,0.993650197982788,0.993650197982788,0.0,170.37538146972656,174.0,40683.40625,0.0,1795.4569091796875,1.0,280.94073486328125,283.59918212890625,295.2891845703125,297.9057922363281,293.1499938964844,293.1499938964844,280.6499938964844,30639.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127711415290833,1.0,0.0,0.0,3.663562536239624,3.663585662841797,8.955719863479317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.5419921875,0.0,1508.0546875,1895.4371337890625,0.0,2588.735595703125,0.90440833568573,1.0,0.0,3.0,1.0,0.0
17865660,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263818979263306,0.2748245298862457,0.2524026334285736,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435126543045044,0.4395836889743805,0.4210714697837829,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500840902328492,0.620029628276825,0.4360197782516479,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740734815597534,0.3367224037647247,0.324089765548706,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.605219304561615,0.1571715325117111,0.7332251667976379,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342323184013367,0.3749271631240845,0.3749271631240845,1.0,1.0,-2.601331949234009,0.6821879744529724,1.9191440343856807,0.096063956618309,0.8437315821647644,0.8437315821647644,0.0,174.7343292236328,162.0,41090.6875,0.0,1776.7811279296875,1.0,280.6569519042969,283.4056396484375,295.3468933105469,298.0703430175781,293.1499938964844,293.1499938964844,280.95001220703125,39533.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825887143611908,1.0,0.0,0.0,3.568495988845825,3.568519830703736,8.496962209392223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.8193359375,0.0,1470.213134765625,1895.4371337890625,0.0,2710.193115234375,0.8890406489372253,1.0,0.0,3.0,1.0,0.0
17865720,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263818979263306,0.2748245298862457,0.2524026334285736,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435126543045044,0.4395836889743805,0.4210714697837829,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500840902328492,0.620029628276825,0.4360197782516479,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740734815597534,0.3367224037647247,0.324089765548706,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.605219304561615,0.1571715325117111,0.7332251667976379,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342323184013367,0.3749271631240845,0.3749271631240845,1.0,1.0,-2.601331949234009,0.6821879744529724,1.9191440343856807,0.096063956618309,0.8437315821647644,0.8437315821647644,0.0,174.7343292236328,162.0,41090.6875,0.0,1776.7811279296875,1.0,280.6569519042969,283.4056396484375,295.3468933105469,298.0703430175781,293.1499938964844,293.1499938964844,280.95001220703125,39533.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825887143611908,1.0,0.0,0.0,3.568495988845825,3.568519830703736,8.496962209392223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.8193359375,0.0,1470.213134765625,1895.4371337890625,0.0,2710.193115234375,0.8890406489372253,1.0,0.0,3.0,1.0,0.0
17865780,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252480387687683,0.2722499966621399,0.2497607916593551,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424592018127441,0.4357525110244751,0.4171258211135864,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.949649691581726,0.6163648366928101,0.4331028759479522,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.773065447807312,0.3338257074356079,0.3210809826850891,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029672622680664,0.1548113077878952,0.7218028903007507,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288921594619751,0.3762629926204681,0.3762629926204681,1.0,1.0,-2.5725677013397217,0.675602912902832,1.8969649076461792,0.0958667322993278,0.9320662617683412,0.9320662617683412,0.0,172.33566284179688,150.0,39932.63671875,0.0,1724.73583984375,1.0,280.941650390625,283.5503845214844,295.2411499023437,297.8337097167969,293.1499938964844,293.1499938964844,280.6499938964844,33741.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136920928955078,1.0,0.0,0.0,3.659979104995728,3.6600027084350586,8.938208679865056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.9892578125,0.0,1527.35693359375,1895.4371337890625,0.0,2597.234619140625,0.9058186411857604,1.0,0.0,3.0,1.0,0.0
17865840,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252480387687683,0.2722499966621399,0.2497607916593551,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424592018127441,0.4357525110244751,0.4171258211135864,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.949649691581726,0.6163648366928101,0.4331028759479522,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.773065447807312,0.3338257074356079,0.3210809826850891,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029672622680664,0.1548113077878952,0.7218028903007507,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288921594619751,0.3762629926204681,0.3762629926204681,1.0,1.0,-2.5725677013397217,0.675602912902832,1.8969649076461792,0.0958667322993278,0.9320662617683412,0.9320662617683412,0.0,172.33566284179688,150.0,39932.63671875,0.0,1724.73583984375,1.0,280.941650390625,283.5503845214844,295.2411499023437,297.8337097167969,293.1499938964844,293.1499938964844,280.6499938964844,33741.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136920928955078,1.0,0.0,0.0,3.659979104995728,3.6600027084350586,8.938208679865056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.9892578125,0.0,1527.35693359375,1895.4371337890625,0.0,2597.234619140625,0.9058186411857604,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7262827157974243,0.2707609534263611,0.2485107183456421,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8438057899475098,0.4336124956607818,0.4152161777019501,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9518951773643494,0.6141137480735779,0.4317215085029602,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7743900418281555,0.3322136700153351,0.3196193873882293,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.603363573551178,0.1535871475934982,0.7161730527877808,284.8427429199219,284.95001220703125,297.8994140625,292.2675170898437,297.22149658203125,296.9788818359375,284.8353576660156,1.0,0.5252374410629272,0.3769308924674988,0.3769308924674988,1.0,1.0,-2.5585947036743164,0.6724212169647217,1.8861736059188845,0.0958579778671264,0.8274044990539551,0.8274044990539551,0.0,169.40542602539062,150.0,40497.73828125,0.0,1692.1026611328125,1.0,280.69757080078125,283.39385986328125,295.296142578125,298.01776123046875,293.1499938964844,293.1499938964844,280.6499938964844,39009.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200700879096985,1.0,0.0,0.0,3.601321220397949,3.6013453006744385,8.654001817376411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.23974609375,0.0,1501.9014892578125,1895.4371337890625,0.0,2656.21875,0.8936184048652649,1.0,0.0,3.0,1.0,0.0
17865960,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7274054884910583,0.2691181004047394,0.2469516992568969,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8453747630119324,0.4312995374202728,0.4129571318626404,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9543585181236268,0.6115977764129639,0.4299225807189941,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7759230136871338,0.3304576873779297,0.3178795874118805,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6039037704467773,0.1522774547338485,0.709866464138031,284.8623352050781,284.95001220703125,297.8759765625,292.2547912597656,297.2137451171875,296.9765319824219,284.8666687011719,1.0,0.5209940671920776,0.3776367306709289,0.3776367306709289,1.0,1.0,-2.542180299758911,0.6684754490852356,1.8737049102783203,0.0956081822514534,0.8049460053443909,0.8049460053443909,0.0,166.02816772460938,138.0,39848.81640625,0.0,1654.449951171875,1.0,280.6579895019531,283.4340515136719,295.2719116210937,297.9243469238281,293.1499938964844,293.1499938964844,280.95001220703125,42348.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216416835784912,1.0,0.0,0.0,3.423999547958374,3.424022674560547,7.822772545296175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.90283203125,0.0,1340.526123046875,1895.4371337890625,0.0,2670.785400390625,0.8604828119277954,1.0,0.0,3.0,1.0,0.0
17866020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324690222740173,0.266852468252182,0.2443894296884536,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517422080039978,0.4277209937572479,0.4090271592140198,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9632103443145752,0.6082004904747009,0.4270633459091186,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.782094419002533,0.3277560472488403,0.3148220181465149,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074427366256714,0.1501008719205856,0.6980494260787964,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115368366241455,0.3790483772754669,0.3790483772754669,1.0,1.0,-2.51306676864624,0.6618214845657349,1.8512452840805047,0.095374695956707,0.8919658660888672,0.8919658660888672,0.0,157.16461181640625,126.0,38768.421875,0.0,1576.410888671875,1.0,280.9404602050781,283.5722045898437,295.17333984375,297.6917419433594,293.1499938964844,293.1499938964844,281.25,34155.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057605028152466,1.0,0.0,0.0,3.521323680877685,3.521346092224121,8.273802905023331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.7734375,0.0,1381.3497314453125,1895.4371337890625,0.0,2524.20751953125,0.8750604391098022,1.0,0.0,3.0,1.0,0.0
17866080,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324690222740173,0.266852468252182,0.2443894296884536,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517422080039978,0.4277209937572479,0.4090271592140198,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9632103443145752,0.6082004904747009,0.4270633459091186,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.782094419002533,0.3277560472488403,0.3148220181465149,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074427366256714,0.1501008719205856,0.6980494260787964,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115368366241455,0.3790483772754669,0.3790483772754669,1.0,1.0,-2.51306676864624,0.6618214845657349,1.8512452840805047,0.095374695956707,0.8919658660888672,0.8919658660888672,0.0,157.16461181640625,126.0,38768.421875,0.0,1576.410888671875,1.0,280.9404602050781,283.5722045898437,295.17333984375,297.6917419433594,293.1499938964844,293.1499938964844,281.25,34155.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057605028152466,1.0,0.0,0.0,3.521323680877685,3.521346092224121,8.273802905023331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.7734375,0.0,1381.3497314453125,1895.4371337890625,0.0,2524.20751953125,0.8750604391098022,1.0,0.0,3.0,1.0,0.0
17866140,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402830719947815,0.2649293839931488,0.2422578036785125,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8614145517349243,0.4245174825191498,0.4055796563625335,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750609993934632,0.6052082777023315,0.4246761202812195,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913827896118164,0.3253706991672516,0.3121472597122192,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134066581726074,0.1481980234384536,0.687483012676239,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013578534126282,0.3804600536823272,0.3804600536823272,1.0,1.0,-2.4875848293304443,0.6563462615013123,1.8312385082244875,0.0955517217516899,1.0,1.0,0.0,146.77322387695312,114.0,37853.5859375,0.0,1498.264892578125,1.0,281.2419128417969,283.6802673339844,295.1487731933594,297.5927124023437,293.1499938964844,293.1499938964844,280.95001220703125,31098.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909850478172302,1.0,0.0,0.0,3.7157139778137207,3.715737819671631,9.212507166012074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.70166015625,0.0,1570.1778564453125,1895.4371337890625,0.0,2389.305908203125,0.9162825345993042,1.0,0.0,3.0,1.0,0.0
17866200,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402830719947815,0.2649293839931488,0.2422578036785125,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8614145517349243,0.4245174825191498,0.4055796563625335,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750609993934632,0.6052082777023315,0.4246761202812195,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913827896118164,0.3253706991672516,0.3121472597122192,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134066581726074,0.1481980234384536,0.687483012676239,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013578534126282,0.3804600536823272,0.3804600536823272,1.0,1.0,-2.4875848293304443,0.6563462615013123,1.8312385082244875,0.0955517217516899,1.0,1.0,0.0,146.77322387695312,114.0,37853.5859375,0.0,1498.264892578125,1.0,281.2419128417969,283.6802673339844,295.1487731933594,297.5927124023437,293.1499938964844,293.1499938964844,280.95001220703125,31098.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909850478172302,1.0,0.0,0.0,3.7157139778137207,3.715737819671631,9.212507166012074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.70166015625,0.0,1570.1778564453125,1895.4371337890625,0.0,2389.305908203125,0.9162825345993042,1.0,0.0,3.0,1.0,0.0
17866260,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7477972507476807,0.2621001601219177,0.2397470623254776,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.870983362197876,0.420461505651474,0.4018116891384125,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.985355257987976,0.6006142497062683,0.4216918647289276,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8004109263420105,0.3222975730895996,0.3092238306999206,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6189356446266174,0.1460462361574173,0.6769847273826599,284.85809326171875,284.95001220703125,297.7388610839844,292.1841125488281,297.1797180175781,296.9779968261719,284.8583984375,1.0,0.4913672506809234,0.3818642795085907,0.3818642795085907,1.0,1.0,-2.4603395462036133,0.6501737833023071,1.8101657629013064,0.0955369621515274,0.8640092015266418,0.8640092015266418,0.0,137.23101806640625,114.0,38389.02734375,0.0,1422.8980712890625,1.0,280.95977783203125,283.46466064453125,295.22589111328125,297.78338623046875,293.1499938964844,293.1499938964844,280.95001220703125,38648.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036414980888367,1.0,0.0,0.0,3.661163330078125,3.661187887191773,8.943994203036709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.4130859375,0.0,1565.5023193359375,1895.4371337890625,0.0,2504.765380859375,0.908615231513977,1.0,0.0,3.0,1.0,0.0
17866320,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7484036087989807,0.2618328630924225,0.2394760251045227,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8717788457870483,0.4200847446918487,0.401425302028656,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9861565828323364,0.6001858711242676,0.4213659167289734,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8011512160301208,0.3220078647136688,0.3089215457439422,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6193640232086182,0.1458426415920257,0.6759487986564636,284.859375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8602294921875,1.0,0.490457534790039,0.3819863796234131,0.3819863796234131,1.0,1.0,-2.457550287246704,0.6494909524917603,1.8080594539642327,0.0954745262861251,0.8599243760108948,0.8599243760108948,0.0,136.42544555664062,102.0,38320.7421875,0.0,1415.986328125,1.0,280.9573974609375,283.4676818847656,295.2205810546875,297.77178955078125,293.1499938964844,293.1499938964844,281.25,39001.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039419054985046,1.0,0.0,0.0,3.645751714706421,3.645776271820069,8.868853456078796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.45703125,0.0,1550.88232421875,1895.4371337890625,0.0,2507.519775390625,0.9057374000549316,1.0,0.0,3.0,1.0,0.0
17866380,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585871815681458,0.259408563375473,0.2366594970226287,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.884609043598175,0.4163120985031128,0.3971979320049286,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979307055473328,0.5963332653045654,0.4180692136287689,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127257823944092,0.3191059827804565,0.3055757582187652,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263473033905029,0.1436498761177063,0.6637433171272278,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4789032340049743,0.3835127055644989,0.3835127055644989,1.0,1.0,-2.426422595977783,0.6422109007835388,1.7842117547988892,0.0950100198388099,0.9554831385612488,0.9554831385612488,0.0,125.5592269897461,90.0,37112.19921875,0.0,1332.0704345703125,1.0,281.2430419921875,283.62255859375,295.1148986816406,297.5357971191406,293.1499938964844,293.1499938964844,280.95001220703125,33563.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907200455665588,1.0,0.0,0.0,3.7307088375091553,3.730733156204224,9.287011835112936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.58056640625,0.0,1606.196533203125,1895.4371337890625,0.0,2386.90185546875,0.9214954376220704,1.0,0.0,3.0,1.0,0.0
17866440,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585871815681458,0.259408563375473,0.2366594970226287,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.884609043598175,0.4163120985031128,0.3971979320049286,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979307055473328,0.5963332653045654,0.4180692136287689,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127257823944092,0.3191059827804565,0.3055757582187652,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263473033905029,0.1436498761177063,0.6637433171272278,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4789032340049743,0.3835127055644989,0.3835127055644989,1.0,1.0,-2.426422595977783,0.6422109007835388,1.7842117547988892,0.0950100198388099,0.9554831385612488,0.9554831385612488,0.0,125.5592269897461,90.0,37112.19921875,0.0,1332.0704345703125,1.0,281.2430419921875,283.62255859375,295.1148986816406,297.5357971191406,293.1499938964844,293.1499938964844,280.95001220703125,33563.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907200455665588,1.0,0.0,0.0,3.7307088375091553,3.730733156204224,9.287011835112936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.58056640625,0.0,1606.196533203125,1895.4371337890625,0.0,2386.90185546875,0.9214954376220704,1.0,0.0,3.0,1.0,0.0
17866500,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7635445594787598,0.2579861879348755,0.2354200929403305,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8907238841056824,0.4142037630081177,0.3952618241310119,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9990000128746032,0.5943247079849243,0.4113364815711975,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8179256916046143,0.317483514547348,0.304048091173172,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6295902132987976,0.1424929350614547,0.6581295728683472,284.8400573730469,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.829345703125,1.0,0.4727751016616821,0.384275883436203,0.384275883436203,1.0,1.0,-2.405991077423096,0.6368442177772522,1.7691468000411987,0.0943832024931907,0.8447487354278564,0.8447487354278564,0.0,120.67123413085938,90.0,37667.6953125,0.0,1287.226806640625,1.0,280.9959411621094,283.4521789550781,295.1767578125,297.7250671386719,293.1499938964844,293.1499938964844,280.95001220703125,38496.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972652316093445,1.0,0.0,0.0,3.6827378273010254,3.682762622833252,9.049714435604984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.435546875,0.0,1588.7421875,1895.4371337890625,0.0,2446.448486328125,0.911473512649536,1.0,0.0,3.0,1.0,0.0
