time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7677374482154846,0.2563333809375763,0.233851745724678,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8960264921188354,0.4118505716323852,0.3929628133773803,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.5929626822471619,0.4019356071949005,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8223301768302917,0.3156530559062958,0.3022321760654449,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6322757005691528,0.1412249058485031,0.6518921852111816,284.8406677246094,284.95001220703125,297.6418762207031,292.1383056640625,297.1522216796875,296.9752197265625,284.8453063964844,1.0,0.4662231504917145,0.3851223289966583,0.3851223289966583,1.0,1.0,-2.380361795425415,0.6298447251319885,1.7505170106887815,0.0930754765868187,0.8046677708625793,0.8046677708625793,0.0,116.12409210205078,78.0,36898.4765625,0.0,1238.4149169921875,1.0,280.9573669433594,283.4833679199219,295.1547546386719,297.6308898925781,293.1499938964844,293.1499938964844,281.25,43328.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988411784172058,1.0,0.0,0.0,3.482177734375,3.482201337814331,8.09086884601129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.11328125,0.0,1406.66259765625,1895.4371337890625,0.0,2460.8349609375,0.8735365271568298,1.0,0.0,3.0,1.0,0.0
17866620,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792073488235474,0.2540431618690491,0.2312483936548233,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102258682250975,0.4081945121288299,0.3889376521110534,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943692922592163,0.3803920745849609,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337551951408386,0.3127879798412323,0.299008697271347,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397833228111267,0.1391508728265762,0.6404152512550354,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523819088935852,0.3868152499198913,0.3868152499198913,1.0,1.0,-2.328857421875,0.61571204662323,1.71314537525177,0.0902667120099067,0.8869211077690125,0.8869211077690125,0.0,106.28106689453124,66.0,35500.89453125,0.0,1140.333251953125,1.0,281.24078369140625,283.63458251953125,295.0478820800781,297.3744506835937,293.1499938964844,293.1499938964844,281.54998779296875,34914.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800906300544739,1.0,0.0,0.0,3.5451772212982178,3.5451998710632324,8.386276704186457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.23291015625,0.0,1411.7547607421875,1895.4371337890625,0.0,2290.9541015625,0.88088059425354,1.0,0.0,3.0,1.0,0.0
17866680,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792073488235474,0.2540431618690491,0.2312483936548233,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102258682250975,0.4081945121288299,0.3889376521110534,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943692922592163,0.3803920745849609,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337551951408386,0.3127879798412323,0.299008697271347,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397833228111267,0.1391508728265762,0.6404152512550354,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523819088935852,0.3868152499198913,0.3868152499198913,1.0,1.0,-2.328857421875,0.61571204662323,1.71314537525177,0.0902667120099067,0.8869211077690125,0.8869211077690125,0.0,106.28106689453124,66.0,35500.89453125,0.0,1140.333251953125,1.0,281.24078369140625,283.63458251953125,295.0478820800781,297.3744506835937,293.1499938964844,293.1499938964844,281.54998779296875,34914.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800906300544739,1.0,0.0,0.0,3.5451772212982178,3.5451998710632324,8.386276704186457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.23291015625,0.0,1411.7547607421875,1895.4371337890625,0.0,2290.9541015625,0.88088059425354,1.0,0.0,3.0,1.0,0.0
17866740,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947680354118347,0.0,0.229126751422882,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307330250740052,0.0,0.3854446709156036,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557534217834472,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490597009658813,0.0,0.2962048053741455,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6506054401397705,0.0,0.6305711269378662,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885082006454468,0.3885082006454468,1.0,1.0,-2.277322769165039,0.6014705300331116,1.6758521795272827,0.0873275771737098,0.0,0.0,0.0,95.84700012207033,60.0,34244.328125,0.0,1043.780029296875,0.0,281.54229736328125,283.74468994140625,295.0199584960937,297.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,31247.986328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724400520324707,3.724424362182617,9.255631425730826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.248779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947680354118347,0.0,0.229126751422882,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307330250740052,0.0,0.3854446709156036,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557534217834472,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490597009658813,0.0,0.2962048053741455,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6506054401397705,0.0,0.6305711269378662,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885082006454468,0.3885082006454468,1.0,1.0,-2.277322769165039,0.6014705300331116,1.6758521795272827,0.0873275771737098,0.0,0.0,0.0,95.84700012207033,60.0,34244.328125,0.0,1043.780029296875,0.0,281.54229736328125,283.74468994140625,295.0199584960937,297.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,31247.986328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724400520324707,3.724424362182617,9.255631425730826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.248779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0011412429157644,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.3777691125869751,0.0,0.0012017883127555,297.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.3777691125869751,0.0,0.0008876378997229,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.3777691125869751,0.0,0.0012017867993563,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.0057006888091564,286.0060729980469,294.1499938964844,297.5242614746094,292.0901184082031,296.7200927734375,296.9797058105469,284.0736694335937,0.0,0.0,0.3020870089530945,0.3020870089530945,1.0,1.0,-0.0118019394576549,0.0032544678542762,0.0085474718362092,-0.0239293202757835,0.0,0.0,0.0,-0.0655049830675125,60.0,1775.4127197265625,0.0,-1.0084266250487415e-05,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,-2.0372681319713593e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.943593965714956e-15,-1.943958189882275e-15,-7.42047086973842e-21,-1.194229448404222e-13,-1.1942270089493334e-13,-2.4963969674847697e-19,0.0,0.0,-0.0,0.0,0.0,8.368161756502651e-27,3.989799860142385e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0009313155896961,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,0.0015153114218264,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,0.0016181941609829,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0011841573286801,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.0027502300217747,285.9916076660156,294.1499938964844,297.5031433105469,292.0857849121094,296.766845703125,297.0205993652344,283.67315673828125,0.0,0.0,0.2331049144268036,0.2331049144268036,1.0,1.0,-0.0096037248149514,0.0018937985878437,0.007709925994277,-0.0268620997667312,0.0,0.0,0.0,-0.0546664409339427,60.0,857.6776123046875,0.0,-6.284037226578221e-06,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.845058408215583e-24,-9.02706865593702e-24,-1.0340585960863328e-26,1.306788823902858e-18,1.3058798558072389e-18,9.090060619168548e-22,0.0,0.0,-0.0,0.0,0.0,1.2387618554477815e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.896732080960646e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0001051237122737,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,7.848988025216386e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,0.0001045623721438,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.0004911352880299,285.9731140136719,294.1499938964844,297.45367431640625,292.083740234375,296.7952880859375,297.1793212890625,283.434814453125,0.0,0.0,0.077701635658741,0.077701635658741,1.0,1.0,-0.0010547577403485,3.1370200304081663e-05,0.0010233876528218,-0.0265074763447046,0.0,0.0,0.0,-0.0100835375487804,60.0,174.6053924560547,0.0,-7.575441429708007e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.145975725526938e-32,9.400247297395808e-32,3.225598228705811e-32,-1.5177619192966913e-21,-8.048530973884356e-22,-7.129088219082555e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.896732080960646e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0001051237122737,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,7.848988025216386e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,0.0001045623721438,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.796875,0.0,0.0,0.0004911352880299,285.9731140136719,294.1499938964844,297.45367431640625,292.083740234375,296.7952880859375,297.1793212890625,283.434814453125,0.0,0.0,0.077701635658741,0.077701635658741,1.0,1.0,-0.0010547577403485,3.1370200304081663e-05,0.0010233876528218,-0.0265074763447046,0.0,0.0,0.0,-0.0100835375487804,60.0,174.6053924560547,0.0,-7.575441429708007e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.145975725526938e-32,9.400247297395808e-32,3.225598228705811e-32,-1.5177619192966913e-21,-8.048530973884356e-22,-7.129088219082555e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,9.774658974492922e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001029329650918,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,7.602672121720389e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001029323902912,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.0004882580542471,285.9686279296875,294.1499938964844,297.42803955078125,292.0865173339844,296.80126953125,297.23272705078125,283.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416203876957,1.991285714098012e-08,0.0010416004806756,-0.0271576400846242,0.0,0.0,0.0,-0.0101321320980787,60.0,84.17262268066406,0.0,-7.397393630981244e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.731798308307694e-36,-1.4339528708711948e-35,-5.062120704712512e-36,-1.583394035894925e-21,-7.917266033868518e-22,-7.91667432508073e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,9.795364894671366e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0001031503707054,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,7.618669042130932e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001031501888064,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0004892947035841,285.9640197753906,294.1499938964844,297.40185546875,292.0917358398437,296.8069763183594,297.2710266113281,283.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438252938911,1.1012704526081052e-08,0.0010438143508508,-0.0278360210359096,0.0,0.0,0.0,-0.0102605540305376,60.0,46.34145736694336,0.0,-7.428759829508635e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.709088282125239e-40,5.024383669805918e-40,1.773735570173067e-40,-1.5834442200702713e-21,-7.91716505967265e-22,-7.9172776459010475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,9.842227882472798e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,0.0001036439643939,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,7.655135414097458e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001036437170114,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0004916352918371,285.9544372558594,294.1499938964844,297.347900390625,292.1089172363281,296.8174743652344,297.310546875,283.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488055413588,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.11614418029785,0.0,-7.499983922798492e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-44,-2.6624670822171524e-44,-9.809089250273721e-45,-1.5834358392120142e-21,-7.91718121554399e-22,-7.9171766717051745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,9.842227882472798e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,0.0001036439643939,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,7.655135414097458e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001036437170114,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0004916352918371,285.9544372558594,294.1499938964844,297.347900390625,292.1089172363281,296.8174743652344,297.310546875,283.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488055413588,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.11614418029785,0.0,-7.499983922798492e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-44,-2.6624670822171524e-44,-9.809089250273721e-45,-1.5834358392120142e-21,-7.91718121554399e-22,-7.9171766717051745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,9.896152914734556e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.00010421180923,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,7.697075488977134e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001042115691234,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0004943289677612,285.9444580078125,294.1499938964844,297.29205322265625,292.1344299316406,296.8267822265625,297.31268310546875,283.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.69861221313477,0.0,-7.58236566866799e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.583436041160406e-21,-7.91718020580203e-22,-7.91718020580203e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,9.896152914734556e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.00010421180923,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,7.697075488977134e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001042115691234,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0004943289677612,285.9444580078125,294.1499938964844,297.29205322265625,292.1344299316406,296.8267822265625,297.31268310546875,283.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.69861221313477,0.0,-7.58236566866799e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.583436041160406e-21,-7.91718020580203e-22,-7.91718020580203e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,9.957137808669358e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0001048539998009,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,7.744507456663996e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.0001048537669703,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0004973753239028,285.9340515136719,294.1499938964844,297.2345275878906,292.16748046875,296.8348999023437,297.2896423339844,283.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.82895851135254,0.0,-7.676079150087389e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.583436041160406e-21,-7.91718020580203e-22,-7.91718020580203e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,9.957137808669358e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,0.0001048539998009,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,7.744507456663996e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.0001048537669703,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0004973753239028,285.9340515136719,294.1499938964844,297.2345275878906,292.16748046875,296.8348999023437,297.2896423339844,283.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.82895851135254,0.0,-7.676079150087389e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.583436041160406e-21,-7.91718020580203e-22,-7.91718020580203e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0001002501521725,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.000105568782601,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,7.79730107751675e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001055685424944,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0005007659783586,285.9232788085937,294.1499938964844,297.175537109375,292.2071838378906,296.84185791015625,297.25067138671875,283.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,20.404600143432617,0.0,-7.781063970924151e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0001002501521725,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.000105568782601,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,7.79730107751675e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0001055685424944,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0005007659783586,285.9232788085937,294.1499938964844,297.175537109375,292.2071838378906,296.84185791015625,297.25067138671875,283.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,20.404600143432617,0.0,-7.781063970924151e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.000100614488474,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,0.000105952443846,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,7.825638022040948e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,0.0001059522110153,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0005025858990848,285.917724609375,294.1499938964844,297.1455993652344,292.2292785644531,296.8448486328125,297.22607421875,283.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721705621108,1.4303623174782842e-08,0.0010721562430262,-0.0365083329379558,0.0,0.0,0.0,-0.011903716251254,60.0,20.24923515319824,0.0,-7.837709858904418e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,0.0001009949992294,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001063531453837,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,7.85523297963664e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0001063529052771,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0005044866702519,285.912109375,294.1499938964844,297.1153564453125,292.2527160644531,296.8475341796875,297.1991882324219,283.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762243764474,1.4777687518119365e-08,0.0010762095917016,-0.0377480760216712,0.0,0.0,0.0,-0.0121387289837002,60.0,20.106908798217773,0.0,-7.897091336417361e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001017974282149,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001071981387212,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,7.91764396126382e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0001071979058906,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,0.0005084949661977,285.90057373046875,294.1499938964844,297.05419921875,292.3033142089844,296.8519592285156,297.1407165527344,283.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777414930084888e-08,0.0010847573867067,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,19.8525447845459,0.0,-8.023050668271028e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0001017974282149,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001071981387212,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,7.91764396126382e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0001071979058906,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,0.0005084949661977,285.90057373046875,294.1499938964844,297.05419921875,292.3033142089844,296.8519592285156,297.1407165527344,283.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777414930084888e-08,0.0010847573867067,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,19.8525447845459,0.0,-8.023050668271028e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,0.0001026485260808,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001080943839042,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,7.9838398960419e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,0.0001080941510736,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0005127464537508,285.8887634277344,294.1499938964844,296.9922790527344,292.358154296875,296.855224609375,297.07794189453125,283.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.633996963500977,0.0,-8.15773972817624e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,0.0001026485260808,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001080943839042,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,7.9838398960419e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,0.0001080941510736,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0005127464537508,285.8887634277344,294.1499938964844,296.9922790527344,292.358154296875,296.855224609375,297.07794189453125,283.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.633996963500977,0.0,-8.15773972817624e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,0.0001035316381603,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0001090243313228,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,8.052526391111314e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001090241057681,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0005171577795408,285.8766174316406,294.1499938964844,296.9298095703125,292.4164733886719,296.85723876953125,297.012451171875,283.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.45141220092773,0.0,-8.298681564156143e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,0.0001035316381603,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0001090243313228,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,8.052526391111314e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001090241057681,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0005171577795408,285.8766174316406,294.1499938964844,296.9298095703125,292.4164733886719,296.85723876953125,297.012451171875,283.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.45141220092773,0.0,-8.298681564156143e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0001044258169713,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0001099659493775,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,8.122072904370725e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001099657165468,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0005216244026087,285.8641662597656,294.1499938964844,296.8670959472656,292.4775390625,296.85797119140625,296.9456481933594,283.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217494879708e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,19.30265998840332,0.0,-8.442619048310007e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0001044258169713,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0001099659493775,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,8.122072904370725e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001099657165468,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0005216244026087,285.8641662597656,294.1499938964844,296.8670959472656,292.4775390625,296.85797119140625,296.9456481933594,283.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217494879708e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,19.30265998840332,0.0,-8.442619048310007e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0001048693811753,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0001104330440284,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,8.156572584994137e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0001104328111978,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.000523840135429,285.8578491210937,294.1499938964844,296.8356628417969,292.5088806152344,296.8578491210937,296.9120483398437,283.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.960483331231444e-08,0.0011174821993336,-0.0503610074520111,0.0,0.0,0.0,-0.0145317325368523,60.0,19.239160537719727,0.0,-8.514479787891106e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0001053054293151,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0001108922151615,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,8.190486551029608e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0001108919823309,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0005260182661004,285.8514404296875,294.1499938964844,296.8042907714844,292.5406188964844,296.857421875,296.8784484863281,284.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.014811784079029e-08,0.0011221272870898,-0.0517791956663131,0.0,0.0,0.0,-0.0148010589182376,60.0,19.18197631835937,0.0,-8.585418243001187e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001061402872437,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001117713545681,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,8.255420107161626e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001117711290135,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0005301885539665,285.8385009765625,294.1499938964844,296.7416381835937,292.60504150390625,296.8556823730469,296.8115539550781,284.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188302667951572e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167191892862,60.0,19.083192825317383,0.0,-8.722058453258796e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001061402872437,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001117713545681,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,8.255420107161626e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001117711290135,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0005301885539665,285.8385009765625,294.1499938964844,296.7416381835937,292.60504150390625,296.8556823730469,296.8115539550781,284.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188302667951572e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167191892862,60.0,19.083192825317383,0.0,-8.722058453258796e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.000106897598016,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001125688431784,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,8.314321894431487e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,0.0001125686176237,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.000533971528057,285.8253173828125,294.1499938964844,296.6794128417969,292.6700744628906,296.8526916503906,296.7453308105469,284.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.0157844759523868,60.0,19.00147247314453,0.0,-8.84693704961137e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.000106897598016,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001125688431784,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,8.314321894431487e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,0.0001125686176237,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.000533971528057,285.8253173828125,294.1499938964844,296.6794128417969,292.6700744628906,296.8526916503906,296.7453308105469,284.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.0157844759523868,60.0,19.00147247314453,0.0,-8.84693704961137e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.0001075783075066,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.0001132856559706,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,8.367264672415331e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001132854304159,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0005373718449845,285.8119506835937,294.1499938964844,296.6177978515625,292.735107421875,296.8485107421875,296.68017578125,284.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979950387025383e-08,0.001146339229308,-0.0591662637889385,0.0,0.0,0.0,-0.0162049066275358,60.0,18.931655883789062,0.0,-8.959936792507508e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.0001075783075066,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.0001132856559706,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,8.367264672415331e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001132854304159,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0005373718449845,285.8119506835937,294.1499938964844,296.6177978515625,292.735107421875,296.8485107421875,296.68017578125,284.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979950387025383e-08,0.001146339229308,-0.0591662637889385,0.0,0.0,0.0,-0.0162049066275358,60.0,18.931655883789062,0.0,-8.959936792507508e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
