time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0001081584123312,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.00011389653082,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,8.412383613176644e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0001138963125413,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0005402696551755,285.7984313964844,294.1499938964844,296.5570373535156,292.79949951171875,296.8431091308594,296.6162109375,284.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525428853929,2.3702684259774287e-08,0.0011525191366672,-0.0610500983893871,0.0,0.0,0.0,-0.0165631957352161,60.0,18.87226676940918,0.0,-9.056799399331794e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0001081584123312,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.00011389653082,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,8.412383613176644e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0001138963125413,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0005402696551755,285.7984313964844,294.1499938964844,296.5570373535156,292.79949951171875,296.8431091308594,296.6162109375,284.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525428853929,2.3702684259774287e-08,0.0011525191366672,-0.0610500983893871,0.0,0.0,0.0,-0.0165631957352161,60.0,18.87226676940918,0.0,-9.056799399331794e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001083245224435,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001140714448411,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,8.425302803516388e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.0001140712265623,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0005410994053818,285.7916259765625,294.1499938964844,296.5270690917969,292.8312683105469,296.8399963378906,296.5848388671875,284.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543123982846,2.3909578317216084e-08,0.0011542884167283,-0.0615892633795738,0.0,0.0,0.0,-0.0166657641530036,60.0,18.839874267578125,0.0,-9.084623542321425e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,0.0001084087052731,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001141600951086,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,8.43184971017763e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0001141598695539,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,0.0005415199557319,285.7847900390625,294.1499938964844,296.49737548828125,292.8626708984375,296.8365783691406,296.553955078125,284.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552091455087,2.4014383370740692e-08,0.0011551851639524,-0.0618623569607734,0.0,0.0,0.0,-0.0167177226394414,60.0,18.80206871032715,0.0,-9.098734210510885e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0001083306342479,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0001140778767876,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,8.425777195952833e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0001140776585089,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0005411300226114,285.7711181640625,294.1499938964844,296.4390563964844,292.9239807128906,296.8290100097656,296.4937744140625,284.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687203839865e-08,0.0011543524451553,-0.0616082623600959,0.0,0.0,0.0,-0.0166693869978189,60.0,18.70699882507324,0.0,-9.085604801839509e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0001083306342479,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0001140778767876,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,8.425777195952833e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0001140776585089,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0005411300226114,285.7711181640625,294.1499938964844,296.4390563964844,292.9239807128906,296.8290100097656,296.4937744140625,284.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687203839865e-08,0.0011543524451553,-0.0616082623600959,0.0,0.0,0.0,-0.0166693869978189,60.0,18.70699882507324,0.0,-9.085604801839509e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.000107971514808,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0001136996943387,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,8.397844794671983e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0001136994833359,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.000539336237125,285.7574462890625,294.1499938964844,296.3822326660156,292.9829406738281,296.8204345703125,296.43585205078125,284.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505482252687,2.3469109322604712e-08,0.001150524825789,-0.0604413412511348,0.0,0.0,0.0,-0.0164474174380302,60.0,18.58207130432129,0.0,-9.025437464060816e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.000107971514808,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0001136996943387,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,8.397844794671983e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0001136994833359,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.000539336237125,285.7574462890625,294.1499938964844,296.3822326660156,292.9829406738281,296.8204345703125,296.43585205078125,284.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505482252687,2.3469109322604712e-08,0.001150524825789,-0.0604413412511348,0.0,0.0,0.0,-0.0164474174380302,60.0,18.58207130432129,0.0,-9.025437464060816e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001075525433407,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0001132584948209,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,8.365256508113816e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0001132582838181,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,0.0005372434388846,285.74383544921875,294.1499938964844,296.32720947265625,293.0390014648437,296.8109741210937,296.3800964355469,284.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.456523895263672,0.0,-8.955500874208155e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001075525433407,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0001132584948209,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,8.365256508113816e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0001132582838181,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,0.0005372434388846,285.74383544921875,294.1499938964844,296.32720947265625,293.0390014648437,296.8109741210937,296.3800964355469,284.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.456523895263672,0.0,-8.955500874208155e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001070342623279,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.0001127127034123,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,8.324944792548195e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0001127124996855,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0005346545949578,285.7302551269531,294.1499938964844,296.2742004394531,293.0915832519531,296.8006286621094,296.3264465332031,284.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.36509323120117,0.0,-8.86937030486479e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001070342623279,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.0001127127034123,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,8.324944792548195e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0001127124996855,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0005346545949578,285.7302551269531,294.1499938964844,296.2742004394531,293.0915832519531,296.8006286621094,296.3264465332031,284.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.36509323120117,0.0,-8.86937030486479e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0001067437406163,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,0.0001124067639466,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,8.302347850985825e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0001124065674957,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,0.0005332034197635,285.7235107421875,294.1499938964844,296.24853515625,293.1164245605469,296.795166015625,296.30047607421875,284.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938507899221804e-08,0.0011374392779543,-0.0564506128430366,0.0,0.0,0.0,-0.015688644722104,60.0,18.31634521484375,0.0,-8.821274377623922e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,0.000106437546492,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.000112084322609,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,8.27853218652308e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,0.0001120841188821,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0005316738970577,285.716796875,294.1499938964844,296.22344970703125,293.14019775390625,296.7895202636719,296.2751159667969,284.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556822105139872e-08,0.0011341760400682,-0.0554550252854824,0.0,0.0,0.0,-0.0154994297772645,60.0,18.2649154663086,0.0,-8.770724946316477e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0001057935078279,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0001114061087719,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,8.228439401136711e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.000111405912321,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,0.0005284568760544,285.7034606933594,294.1499938964844,296.1751403808594,293.1843566894531,296.7776794433594,296.2262268066406,284.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273331474512,2.07540278296392e-08,0.0011273124255239,-0.0533604994416236,0.0,0.0,0.0,-0.0151014560833573,60.0,18.154708862304688,0.0,-8.66487965822671e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0001057935078279,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0001114061087719,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,8.228439401136711e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.000111405912321,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,0.0005284568760544,285.7034606933594,294.1499938964844,296.1751403808594,293.1843566894531,296.7776794433594,296.2262268066406,284.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273331474512,2.07540278296392e-08,0.0011273124255239,-0.0533604994416236,0.0,0.0,0.0,-0.0151014560833573,60.0,18.154708862304688,0.0,-8.66487965822671e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001051299477694,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001107073403545,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,8.176828123396263e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001107071439037,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.000525142357219,285.6902770996094,294.1499938964844,296.1295166015625,293.2235717773437,296.76513671875,296.1801452636719,284.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202606838196,1.992692055807765e-08,0.0011202406603842,-0.0512018203735351,0.0,0.0,0.0,-0.0146914273500442,60.0,18.03599739074707,0.0,-8.556499864198487e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001051299477694,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001107073403545,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,8.176828123396263e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001107071439037,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.000525142357219,285.6902770996094,294.1499938964844,296.1295166015625,293.2235717773437,296.76513671875,296.1801452636719,284.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202606838196,1.992692055807765e-08,0.0011202406603842,-0.0512018203735351,0.0,0.0,0.0,-0.0146914273500442,60.0,18.03599739074707,0.0,-8.556499864198487e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0001044756209012,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0001100182926165,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,8.125934982672334e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0001100181034416,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.000521873938851,285.67724609375,294.1499938964844,296.0868530273437,293.2573547363281,296.7520446777344,296.1368713378906,284.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132865911349,1.91113365133333e-08,0.0011132674990221,-0.0490725189447402,0.0,0.0,0.0,-0.0142871104180812,60.0,17.911731719970703,0.0,-8.450296462569895e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0001044756209012,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0001100182926165,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,8.125934982672334e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0001100181034416,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.000521873938851,285.67724609375,294.1499938964844,296.0868530273437,293.2573547363281,296.7520446777344,296.1368713378906,284.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132865911349,1.91113365133333e-08,0.0011132674990221,-0.0490725189447402,0.0,0.0,0.0,-0.0142871104180812,60.0,17.911731719970703,0.0,-8.450296462569895e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0001038446571328,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0001093538521672,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,8.076858648564667e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0001093536629923,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0005187222268432,285.6643371582031,294.1499938964844,296.0473327636719,293.2851867675781,296.7384948730469,296.0960693359375,284.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106560928747,1.83248793916846e-08,0.0011065425351262,-0.0470186471939086,0.0,0.0,0.0,-0.0138972299173474,60.0,17.78394317626953,0.0,-8.348514057843205e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0001038446571328,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0001093538521672,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,8.076858648564667e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0001093536629923,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0005187222268432,285.6643371582031,294.1499938964844,296.0473327636719,293.2851867675781,296.7384948730469,296.0960693359375,284.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106560928747,1.83248793916846e-08,0.0011065425351262,-0.0470186471939086,0.0,0.0,0.0,-0.0138972299173474,60.0,17.78394317626953,0.0,-8.348514057843205e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001035458481055,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001090391888283,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,8.053617784753442e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.0001090390069293,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0005172296077944,285.657958984375,294.1499938964844,296.02880859375,293.2967529296875,296.7315673828125,296.0767822265625,284.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033765040338,1.7952430653167546e-08,0.0011033585760742,-0.0460457727313041,0.0,0.0,0.0,-0.0137125952169299,60.0,17.71883201599121,0.0,-8.300526133098175e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,0.0001032603177009,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001087385026039,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,8.03140937932767e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.000108738320705,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.000515803345479,285.651611328125,294.1499938964844,296.0111694335937,293.306640625,296.7245483398437,296.0582580566406,284.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003331746906,1.759653223132318e-08,0.001100315595977,-0.0451160073280334,0.0,0.0,0.0,-0.0135361617431044,60.0,17.65316390991211,0.0,-8.254800576423804e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001027370963129,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0001081875161617,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,7.990712765604258e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0001081873415387,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.000513189821504,285.6390380859375,294.1499938964844,295.9786682128906,293.3212280273437,296.7103271484375,296.0235595703125,284.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947559494525,1.6944355252235255e-08,0.0010947390692308,-0.0434119403362274,0.0,0.0,0.0,-0.0132128512486815,60.0,17.520540237426758,0.0,-8.171335963425008e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001027370963129,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0001081875161617,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,7.990712765604258e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0001081873415387,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.000513189821504,285.6390380859375,294.1499938964844,295.9786682128906,293.3212280273437,296.7103271484375,296.0235595703125,284.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947559494525,1.6944355252235255e-08,0.0010947390692308,-0.0434119403362274,0.0,0.0,0.0,-0.0132128512486815,60.0,17.520540237426758,0.0,-8.171335963425008e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0001022776850732,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0001077037377399,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,7.954980537761003e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,0.0001077035558409,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0005108950426802,285.6266174316406,294.1499938964844,295.95001220703125,293.3283996582031,296.6958312988281,295.99200439453125,284.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898584732785,1.6371711097917796e-08,0.0010898421751335,-0.0419153720140457,0.0,0.0,0.0,-0.0129289655014872,60.0,17.38689613342285,0.0,-8.09839946214197e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0001022776850732,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0001077037377399,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,7.954980537761003e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,0.0001077035558409,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0005108950426802,285.6266174316406,294.1499938964844,295.95001220703125,293.3283996582031,296.6958312988281,295.99200439453125,284.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898584732785,1.6371711097917796e-08,0.0010898421751335,-0.0419153720140457,0.0,0.0,0.0,-0.0129289655014872,60.0,17.38689613342285,0.0,-8.09839946214197e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0001018692928482,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001072736704372,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,7.923215889604762e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001072734958142,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0005088550969958,285.6143493652344,294.1499938964844,295.9237365722656,293.33184814453125,296.6811828613281,295.9633178710937,284.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264630759615e-08,0.0010854901047423,-0.0405847318470478,0.0,0.0,0.0,-0.0126766040921211,60.0,17.254058837890625,0.0,-8.033834575371659e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0001018692928482,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001072736704372,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,7.923215889604762e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001072734958142,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0005088550969958,285.6143493652344,294.1499938964844,295.9237365722656,293.33184814453125,296.6811828613281,295.9633178710937,284.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264630759615e-08,0.0010854901047423,-0.0405847318470478,0.0,0.0,0.0,-0.0126766040921211,60.0,17.254058837890625,0.0,-8.033834575371659e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0001014797817333,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001068634883267,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,7.892919529695064e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,0.0001068633209797,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0005069094477221,285.6022644042969,294.1499938964844,295.898193359375,293.3355712890625,296.6663818359375,295.9367370605469,284.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813537519425,1.5377111139969202e-08,0.00108133838512,-0.0393153987824916,0.0,0.0,0.0,-0.0124359037727117,60.0,17.126184463500977,0.0,-7.97249484207896e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0001014797817333,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001068634883267,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,7.892919529695064e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,0.0001068633209797,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0005069094477221,285.6022644042969,294.1499938964844,295.898193359375,293.3355712890625,296.6663818359375,295.9367370605469,284.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813537519425,1.5377111139969202e-08,0.00108133838512,-0.0393153987824916,0.0,0.0,0.0,-0.0124359037727117,60.0,17.126184463500977,0.0,-7.97249484207896e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.0001012905049719,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001066641707438,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,7.878198084654287e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001066640033968,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0005059639806859,285.5962829589844,294.1499938964844,295.8857116699219,293.3375244140625,296.6589050292969,295.92388916015625,284.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793363908305,1.51411772009169e-08,0.0010793211404234,-0.0386985316872596,0.0,0.0,0.0,-0.012318942695856,60.0,17.064096450805664,0.0,-7.942772839442115e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,0.0001011078347801,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001064718017005,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,7.863989594625309e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001064716343535,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0005050515756011,285.59033203125,294.1499938964844,295.8733825683594,293.33953857421875,296.65142822265625,295.9113464355469,284.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773891117423,1.4913474899458382e-08,0.0010773742105811,-0.0381031408905983,0.0,0.0,0.0,-0.0122060617431998,60.0,17.00361442565918,0.0,-7.914140809361926e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.0001007606260827,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,0.0001061061702785,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,7.836983422748744e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0001061060029314,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0005033172201365,285.5785522460937,294.1499938964844,295.8492736816406,293.3436584472656,296.6363220214844,295.8870544433594,284.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736879194155,1.4480667331895349e-08,0.0010736733675003,-0.036971341818571,0.0,0.0,0.0,-0.0119915008544921,60.0,16.888145446777344,0.0,-7.85985960760627e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.0001007606260827,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,0.0001061061702785,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,7.836983422748744e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0001061060029314,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0005033172201365,285.5785522460937,294.1499938964844,295.8492736816406,293.3436584472656,296.6363220214844,295.8870544433594,284.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736879194155,1.4480667331895349e-08,0.0010736733675003,-0.036971341818571,0.0,0.0,0.0,-0.0119915008544921,60.0,16.888145446777344,0.0,-7.85985960760627e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0001004305595415,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.0001057585905073,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,7.811311661498621e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001057584304362,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0005016685463488,285.5669250488281,294.1499938964844,295.8258056640625,293.34796142578125,296.62115478515625,295.86346435546875,284.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701689170673,1.4069230225288722e-08,0.0010701549472287,-0.0358952991664409,0.0,0.0,0.0,-0.0117875318974256,60.0,16.778202056884766,0.0,-7.808431945477423e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0001004305595415,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.0001057585905073,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,7.811311661498621e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001057584304362,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0005016685463488,285.5669250488281,294.1499938964844,295.8258056640625,293.34796142578125,296.62115478515625,295.86346435546875,284.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701689170673,1.4069230225288722e-08,0.0010701549472287,-0.0358952991664409,0.0,0.0,0.0,-0.0117875318974256,60.0,16.778202056884766,0.0,-7.808431945477423e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0001001257405732,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001054375898092,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,7.787602226017043e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0001054374297382,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0005001459503546,285.5555114746094,294.1499938964844,295.8029479980469,293.3523864746094,296.6058349609375,295.84063720703125,284.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669199982658,1.3689253286486291e-08,0.0010669062612578,-0.0349014215171337,0.0,0.0,0.0,-0.0115991635248065,60.0,16.675003051757812,0.0,-7.76108635136552e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
