time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0001001257405732,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001054375898092,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,7.787602226017043e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0001054374297382,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0005001459503546,285.5555114746094,294.1499938964844,295.8029479980469,293.3523864746094,296.6058349609375,295.84063720703125,284.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669199982658,1.3689253286486291e-08,0.0010669062612578,-0.0349014215171337,0.0,0.0,0.0,-0.0115991635248065,60.0,16.675003051757812,0.0,-7.76108635136552e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.983938798541204e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.0001051360377459,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,7.765329792164266e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0001051358849508,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0004987155552953,285.5442199707031,294.1499938964844,295.7806701660156,293.3568725585937,296.5904541015625,295.818359375,284.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638670064508,1.3332290826895132e-08,0.0010638536186888,-0.0339676514267921,0.0,0.0,0.0,-0.0114222010597586,60.0,16.577285766601562,0.0,-7.716739958141261e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.983938798541204e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.0001051360377459,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,7.765329792164266e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0001051358849508,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0004987155552953,285.5442199707031,294.1499938964844,295.7806701660156,293.3568725585937,296.5904541015625,295.818359375,284.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638670064508,1.3332290826895132e-08,0.0010638536186888,-0.0339676514267921,0.0,0.0,0.0,-0.0114222010597586,60.0,16.577285766601562,0.0,-7.716739958141261e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,9.97050738078542e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001049946004059,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,7.75488224462606e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001049944403348,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0004980446537956,285.53863525390625,294.1499938964844,295.7697448730469,293.3591613769531,296.5827331542969,295.80743408203125,284.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062435680069,1.3164856760283785e-08,0.0010624225251376,-0.0335296317934989,0.0,0.0,0.0,-0.0113391997292637,60.0,16.530712127685547,0.0,-7.695982162658765e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,9.957607107935472e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0001048587582772,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,7.744848699076101e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001048585982061,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.000497400353197,285.5330810546875,294.1499938964844,295.7589416503906,293.3614196777344,296.57501220703125,295.7966613769531,284.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610604658722,1.3004047616504977e-08,0.0010610474273562,-0.033108927309513,0.0,0.0,0.0,-0.0112594794481992,60.0,16.48558807373047,0.0,-7.676072755202767e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.933495311997832e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0001046048419084,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,7.726094918325543e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0001046046891133,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0004961959202773,285.52215576171875,294.1499938964844,295.7377319335937,293.3659973144531,296.5594787597656,295.7755432128906,284.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584897827357,1.2703461393925865e-08,0.0010584770934656,-0.0323224999010562,0.0,0.0,0.0,-0.011110465042293,60.0,16.39978790283203,0.0,-7.638926291519965e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.933495311997832e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0001046048419084,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,7.726094918325543e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0001046046891133,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0004961959202773,285.52215576171875,294.1499938964844,295.7377319335937,293.3659973144531,296.5594787597656,295.7755432128906,284.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584897827357,1.2703461393925865e-08,0.0010584770934656,-0.0323224999010562,0.0,0.0,0.0,-0.011110465042293,60.0,16.39978790283203,0.0,-7.638926291519965e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,9.911167580867186e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0001043697120621,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,7.708727935096249e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.000104369566543,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0004950806614942,285.5113525390625,294.1499938964844,295.7170104980469,293.3705749511719,296.5438537597656,295.7548217773437,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561090894043,1.2425108941727105e-08,0.0010560966329649,-0.0315941870212554,0.0,0.0,0.0,-0.01097247377038,60.0,16.31890106201172,0.0,-7.604607787925488e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,9.911167580867186e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0001043697120621,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,7.708727935096249e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.000104369566543,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0004950806614942,285.5113525390625,294.1499938964844,295.7170104980469,293.3705749511719,296.5438537597656,295.7548217773437,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561090894043,1.2425108941727105e-08,0.0010560966329649,-0.0315941870212554,0.0,0.0,0.0,-0.01097247377038,60.0,16.31890106201172,0.0,-7.604607787925488e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.891012450680135e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001041574651026,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,7.69305115682073e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,0.0001041573195834,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0004940739017911,285.5007629394531,294.1499938964844,295.6967163085937,293.3750915527344,296.5281982421875,295.7345886230469,284.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539604118093,1.2173831720474482e-08,0.0010539483046159,-0.0309366732835769,0.0,0.0,0.0,-0.0108479056507349,60.0,16.243364334106445,0.0,-7.57369349457804e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.891012450680135e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001041574651026,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,7.69305115682073e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,0.0001041573195834,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0004940739017911,285.5007629394531,294.1499938964844,295.6967163085937,293.3750915527344,296.5281982421875,295.7345886230469,284.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539604118093,1.2173831720474482e-08,0.0010539483046159,-0.0309366732835769,0.0,0.0,0.0,-0.0108479056507349,60.0,16.243364334106445,0.0,-7.57369349457804e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,9.872567898128182e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0001039632261381,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,7.678704423597082e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001039630806189,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,0.0004931525909341,285.49029541015625,294.1499938964844,295.6768493652344,293.3795166015625,296.51251220703125,295.7147216796875,284.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519936913624,1.1943869004937824e-08,0.0010519817005842,-0.030334897339344,0.0,0.0,0.0,-0.0107339024543762,60.0,16.172340393066406,0.0,-7.545457236801667e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,9.872567898128182e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0001039632261381,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,7.678704423597082e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001039630806189,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,0.0004931525909341,285.49029541015625,294.1499938964844,295.6768493652344,293.3795166015625,296.51251220703125,295.7147216796875,284.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519936913624,1.1943869004937824e-08,0.0010519817005842,-0.030334897339344,0.0,0.0,0.0,-0.0107339024543762,60.0,16.172340393066406,0.0,-7.545457236801667e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,9.86407249001786e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,0.0001038737609633,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,7.672096398891881e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0001038736154441,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0004927282570861,285.4851379394531,294.1499938964844,295.66705322265625,293.3816833496094,296.504638671875,295.7049255371094,284.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510883294045,1.1837950175674903e-08,0.0010510764550417,-0.0300577133893966,0.0,0.0,0.0,-0.0106813963502645,60.0,16.13860511779785,0.0,-7.532469226134708e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,9.856010728981346e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,0.0001037888650898,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,7.665825978619978e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0001037887195707,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,0.0004923255764879,285.4800109863281,294.1499938964844,295.6573486328125,293.3838195800781,296.49676513671875,295.6952209472656,284.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502287186682,1.1737433247560602e-08,0.0010502169607207,-0.0297946613281965,0.0,0.0,0.0,-0.0106315659359097,60.0,16.1059513092041,0.0,-7.520154099438514e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,9.84117723419331e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0001036326575558,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,7.654288492631167e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0001036325193126,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0004915846511721,285.46990966796875,294.1499938964844,295.63818359375,293.3879699707031,296.48095703125,295.6760559082031,284.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486467508599,1.1552478973442248e-08,0.0010486351093277,-0.0293106213212013,0.0,0.0,0.0,-0.0105398744344711,60.0,16.043704986572266,0.0,-7.497520471133613e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,9.84117723419331e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0001036326575558,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,7.654288492631167e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0001036325193126,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0004915846511721,285.46990966796875,294.1499938964844,295.63818359375,293.3879699707031,296.48095703125,295.6760559082031,284.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486467508599,1.1552478973442248e-08,0.0010486351093277,-0.0293106213212013,0.0,0.0,0.0,-0.0105398744344711,60.0,16.043704986572266,0.0,-7.497520471133613e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.827897883951664e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001034928136505,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,7.643959543202072e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0001034926754073,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.000490921374876,285.4599609375,294.1499938964844,295.61932373046875,293.3919372558594,296.46514892578125,295.6571960449219,284.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472305584698,1.1386889653408616e-08,0.0010472191497683,-0.02887724339962,0.0,0.0,0.0,-0.0104577848687767,60.0,15.98526668548584,0.0,-7.4772849245619e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.827897883951664e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001034928136505,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,7.643959543202072e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0001034926754073,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.000490921374876,285.4599609375,294.1499938964844,295.61932373046875,293.3919372558594,296.46514892578125,295.6571960449219,284.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472305584698,1.1386889653408616e-08,0.0010472191497683,-0.02887724339962,0.0,0.0,0.0,-0.0104577848687767,60.0,15.98526668548584,0.0,-7.4772849245619e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,9.816182137001306e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001033694352372,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,7.634846406290308e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.000103369296994,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,0.0004903361550532,285.4501647949219,294.1499938964844,295.6007385253906,293.3956604003906,296.44927978515625,295.6386108398437,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459810728207,1.1240782527011106e-08,0.0010459698969498,-0.0284948386251926,0.0,0.0,0.0,-0.0103853531181812,60.0,15.930456161499023,0.0,-7.459453144065264e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,9.816182137001306e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001033694352372,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,7.634846406290308e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.000103369296994,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,0.0004903361550532,285.4501647949219,294.1499938964844,295.6007385253906,293.3956604003906,296.44927978515625,295.6386108398437,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459810728207,1.1240782527011106e-08,0.0010459698969498,-0.0284948386251926,0.0,0.0,0.0,-0.0103853531181812,60.0,15.930456161499023,0.0,-7.459453144065264e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,9.805860463529824e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0001032607469824,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,7.626818114658818e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.0001032606087392,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0004898206098005,285.4405517578125,294.1499938964844,295.5823974609375,293.3991394042969,296.4333801269531,295.6202392578125,284.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448802495375,1.1112057052287128e-08,0.0010448690736666,-0.0281579159200191,0.0,0.0,0.0,-0.010321537964046,60.0,15.878883361816406,0.0,-7.443760097203268e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,9.805860463529824e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0001032607469824,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,7.626818114658818e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.0001032606087392,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0004898206098005,285.4405517578125,294.1499938964844,295.5823974609375,293.3991394042969,296.4333801269531,295.6202392578125,284.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448802495375,1.1112057052287128e-08,0.0010448690736666,-0.0281579159200191,0.0,0.0,0.0,-0.010321537964046,60.0,15.878883361816406,0.0,-7.443760097203268e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,9.801237320061772e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.000103212056274,299.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,7.623222336405888e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.0001032119253068,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0004895897000096,285.435791015625,294.1499938964844,295.57330322265625,293.4007873535156,296.4254150390625,295.61114501953125,284.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443873470649,1.1054393844744936e-08,0.0010443762876093,-0.0280069876462221,0.0,0.0,0.0,-0.0102929538115859,60.0,15.854317665100098,0.0,-7.436736382260278e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,9.7969314083457e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0001031667125062,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,7.61987321311608e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0001031665815389,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,0.0004893746227025,285.4310913085937,294.1499938964844,295.5642395019531,293.4023132324219,296.41748046875,295.60211181640625,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439280886203,1.1000678590278312e-08,0.0010439170291647,-0.027866393327713,0.0,0.0,0.0,-0.0102663254365324,60.0,15.83046054840088,0.0,-7.430195836377609e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.78923635557294e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001030856728903,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,7.613887282786891e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.000103085541923,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0004889902775175,285.4218139648437,294.1499938964844,295.5462951660156,293.4051818847656,296.4015197753906,295.5841064453125,284.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431066621094,1.0904678049428185e-08,0.0010430958354845,-0.027615113183856,0.0,0.0,0.0,-0.0102187320590019,60.0,15.784621238708496,0.0,-7.418513803258976e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.78923635557294e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001030856728903,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,7.613887282786891e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.000103085541923,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0004889902775175,285.4218139648437,294.1499938964844,295.5462951660156,293.4051818847656,296.4015197753906,295.5841064453125,284.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431066621094,1.0904678049428185e-08,0.0010430958354845,-0.027615113183856,0.0,0.0,0.0,-0.0102187320590019,60.0,15.784621238708496,0.0,-7.418513803258976e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.782766574062408e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0001030175408232,299.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,7.608855230500922e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001030174098559,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0004886671085841,285.4126892089844,294.1499938964844,295.5284423828125,293.4076843261719,296.38555908203125,295.5662841796875,284.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.0823952401040062e-08,0.0010424054926261,-0.0274038109928369,0.0,0.0,0.0,-0.0101787121966481,60.0,15.741299629211426,0.0,-7.408697655364449e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,9.782766574062408e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0001030175408232,299.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,7.608855230500922e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001030174098559,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0004886671085841,285.4126892089844,294.1499938964844,295.5284423828125,293.4076843261719,296.38555908203125,295.5662841796875,284.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.0823952401040062e-08,0.0010424054926261,-0.0274038109928369,0.0,0.0,0.0,-0.0101787121966481,60.0,15.741299629211426,0.0,-7.408697655364449e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,9.777413652045652e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0001029611667036,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,7.604691199958324e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001029610430123,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0004883997607976,285.4037475585937,294.1499938964844,295.5107116699219,293.4097595214844,296.3695678710937,295.5485534667969,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418449528515,1.0757139179418118e-08,0.0010418342426419,-0.0272289216518402,0.0,0.0,0.0,-0.0101455906406044,60.0,15.700201988220217,0.0,-7.400578283522918e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,9.777413652045652e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0001029611667036,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,7.604691199958324e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001029610430123,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0004883997607976,285.4037475585937,294.1499938964844,295.5107116699219,293.4097595214844,296.3695678710937,295.5485534667969,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418449528515,1.0757139179418118e-08,0.0010418342426419,-0.0272289216518402,0.0,0.0,0.0,-0.0101455906406044,60.0,15.700201988220217,0.0,-7.400578283522918e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,9.77313902694732e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0001029161503538,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,7.601365359732881e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,0.0001029160266625,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0004881862550973,285.3949584960937,294.1499938964844,295.4930419921875,293.4114074707031,296.3535461425781,295.5309143066406,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413884883746,1.070376409728624e-08,0.001041377778165,-0.0270892065018415,0.0,0.0,0.0,-0.0101191299036145,60.0,15.66110134124756,0.0,-7.394095291601843e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,9.77313902694732e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0001029161503538,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,7.601365359732881e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,0.0001029160266625,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0004881862550973,285.3949584960937,294.1499938964844,295.4930419921875,293.4114074707031,296.3535461425781,295.5309143066406,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413884883746,1.070376409728624e-08,0.001041377778165,-0.0270892065018415,0.0,0.0,0.0,-0.0101191299036145,60.0,15.66110134124756,0.0,-7.394095291601843e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,9.771404438652098e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,0.0001028978804242,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,7.600016397191212e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,0.000102897756733,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,0.0004880996129941,285.390625,294.1499938964844,295.4842224121094,293.4120483398437,296.3455505371094,295.5221252441406,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412033880129,1.0682096984737656e-08,0.0010411927942186,-0.0270324889570474,0.0,0.0,0.0,-0.010108389891684,60.0,15.642291069030762,0.0,-7.391464151851326e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,9.769901225809008e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,0.0001028820552164,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,7.598847150802612e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0001028819315251,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0004880245542153,285.3863220214844,294.1499938964844,295.47540283203125,293.4125671386719,296.3375244140625,295.5133361816406,284.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410428512841,1.0663316452053095e-08,0.0010410322574898,-0.0269833281636238,0.0,0.0,0.0,-0.0100990794599056,60.0,15.62388515472412,0.0,-7.38918402021227e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,9.767549636308104e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0001028572878567,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,7.597017975058407e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0001028571641654,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,0.0004879071202594,285.3778686523437,294.1499938964844,295.4577941894531,293.4132385253906,296.3214416503906,295.4957580566406,284.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791044943,1.0633906200041564e-08,0.0010407803347334,-0.0269063431769609,0.0,0.0,0.0,-0.0100844977423548,60.0,15.58804702758789,0.0,-7.38561425350781e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,9.767549636308104e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0001028572878567,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,7.597017975058407e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0001028571641654,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,0.0004879071202594,285.3778686523437,294.1499938964844,295.4577941894531,293.4132385253906,296.3214416503906,295.4957580566406,284.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791044943,1.0633906200041564e-08,0.0010407803347334,-0.0269063431769609,0.0,0.0,0.0,-0.0100844977423548,60.0,15.58804702758789,0.0,-7.38561425350781e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.766164293978365e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0001028426922857,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,7.595939678139985e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0001028425758704,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0004878379695583,285.3695678710937,294.1499938964844,295.44012451171875,293.4133605957031,296.30535888671875,295.4781799316406,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406424989923,1.0616537871044333e-08,0.001040631905198,-0.0268608778715133,0.0,0.0,0.0,-0.0100758876651525,60.0,15.553566932678224,0.0,-7.38350607321081e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,9.766164293978365e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0001028426922857,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,7.595939678139985e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0001028425758704,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0004878379695583,285.3695678710937,294.1499938964844,295.44012451171875,293.4133605957031,296.30535888671875,295.4781799316406,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406424989923,1.0616537871044333e-08,0.001040631905198,-0.0268608778715133,0.0,0.0,0.0,-0.0100758876651525,60.0,15.553566932678224,0.0,-7.38350607321081e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
