time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.765617869561538e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,0.0001028369297273,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,7.595514034619555e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.000102836813312,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0004878106701653,285.3614501953125,294.1499938964844,295.42236328125,293.41290283203125,296.28924560546875,295.4605712890625,284.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405832435935,1.0609618072976446e-08,0.0010405726497992,-0.0268427655100822,0.0,0.0,0.0,-0.0100724576041102,60.0,15.520227432250977,0.0,-7.382666922239879e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.765617869561538e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,0.0001028369297273,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,7.595514034619555e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.000102836813312,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0004878106701653,285.3614501953125,294.1499938964844,295.42236328125,293.41290283203125,296.28924560546875,295.4605712890625,284.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405832435935,1.0609618072976446e-08,0.0010405726497992,-0.0268427655100822,0.0,0.0,0.0,-0.0100724576041102,60.0,15.520227432250977,0.0,-7.382666922239879e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,9.7658958111424e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0001028398546623,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,7.595729402964935e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001028397382469,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0004878245817963,285.3534851074219,294.1499938964844,295.4045104980469,293.4118347167969,296.2730712890625,295.44287109375,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040611998178,1.0612975387402912e-08,0.0010406014043837,-0.0268515534698963,0.0,0.0,0.0,-0.010074121877551,60.0,15.487822532653809,0.0,-7.383074063227468e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,9.7658958111424e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0001028398546623,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,7.595729402964935e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001028397382469,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0004878245817963,285.3534851074219,294.1499938964844,295.4045104980469,293.4118347167969,296.2730712890625,295.44287109375,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040611998178,1.0612975387402912e-08,0.0010406014043837,-0.0268515534698963,0.0,0.0,0.0,-0.010074121877551,60.0,15.487822532653809,0.0,-7.383074063227468e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,9.76636292762123e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001028447732096,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,7.596092473249882e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,0.0001028446567943,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0004878479230683,285.3495483398437,294.1499938964844,295.3955383300781,293.4110412597656,296.2649841308594,295.4339904785156,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406614746898,1.0618744994417284e-08,0.0010406508808955,-0.0268666557967662,0.0,0.0,0.0,-0.0100769829005002,60.0,15.47196102142334,0.0,-7.383773947822192e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,9.766996663529426e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0001028514452627,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,7.596585055580363e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001028513288474,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,0.0004878795880358,285.345703125,294.1499938964844,295.38653564453125,293.4100952148437,296.25689697265625,295.425048828125,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407286463305,1.0626590274398497e-08,0.0010407180525362,-0.0268871914595365,0.0,0.0,0.0,-0.0100808721035718,60.0,15.45626449584961,0.0,-7.38472607508811e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,9.768900054041296e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.00010287148325,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,7.598065712954849e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0001028713741106,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,0.0004879746993537,285.3380432128906,294.1499938964844,295.3683776855469,293.4076843261719,296.2406616210937,295.4071350097656,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409303940832,1.0650210491292e-08,0.0010409196838736,-0.0269490219652652,0.0,0.0,0.0,-0.0100925797596573,60.0,15.425333023071287,0.0,-7.387593115026905e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,9.768900054041296e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.00010287148325,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,7.598065712954849e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0001028713741106,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,0.0004879746993537,285.3380432128906,294.1499938964844,295.3683776855469,293.4076843261719,296.2406616210937,295.4071350097656,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409303940832,1.0650210491292e-08,0.0010409196838736,-0.0269490219652652,0.0,0.0,0.0,-0.0100925797596573,60.0,15.425333023071287,0.0,-7.387593115026905e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,9.772178600542249e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0001029060076689,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,7.600615208502859e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001029058912536,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0004881384957116,285.33056640625,294.1499938964844,295.3500061035156,293.404541015625,296.2243957519531,295.3890075683594,285.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412787087261,1.0690957452652585e-08,0.0010412679985165,-0.0270556826144456,0.0,0.0,0.0,-0.0101127792149782,60.0,15.395225524902344,0.0,-7.392539913553264e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,9.772178600542249e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0001029060076689,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,7.600615208502859e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001029058912536,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0004881384957116,285.33056640625,294.1499938964844,295.3500061035156,293.404541015625,296.2243957519531,295.3890075683594,285.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412787087261,1.0690957452652585e-08,0.0010412679985165,-0.0270556826144456,0.0,0.0,0.0,-0.0101127792149782,60.0,15.395225524902344,0.0,-7.392539913553264e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,9.782320557860658e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.0001030128041747,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,7.608503074152395e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0001030126877594,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0004886451060883,285.3232116699219,294.1499938964844,295.3316955566406,293.4010009765625,296.20806884765625,295.3706970214844,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423582280054,1.0817229778581351e-08,0.0010423474013805,-0.0273862145841121,0.0,0.0,0.0,-0.0101753771305084,60.0,15.370304107666016,0.0,-7.407880531218326e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,9.782320557860658e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.0001030128041747,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,7.608503074152395e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0001030126877594,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0004886451060883,285.3232116699219,294.1499938964844,295.3316955566406,293.4010009765625,296.20806884765625,295.3706970214844,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423582280054,1.0817229778581351e-08,0.0010423474013805,-0.0273862145841121,0.0,0.0,0.0,-0.0101753771305084,60.0,15.370304107666016,0.0,-7.407880531218326e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,9.807418973650785e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0001032771033351,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.628023740835488e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001032769941957,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0004898988991044,285.3160400390625,294.1499938964844,295.31378173828125,293.3973999023437,296.1916809082031,295.35211181640625,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450311237946,1.1129865917780536e-08,0.001045020064339,-0.0282045323401689,0.0,0.0,0.0,-0.0103303603827953,60.0,15.360209465026855,-0.0,-7.445930805261014e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,9.807418973650785e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0001032771033351,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.628023740835488e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001032769941957,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0004898988991044,285.3160400390625,294.1499938964844,295.31378173828125,293.3973999023437,296.1916809082031,295.35211181640625,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450311237946,1.1129865917780536e-08,0.001045020064339,-0.0282045323401689,0.0,0.0,0.0,-0.0103303603827953,60.0,15.360209465026855,-0.0,-7.445930805261014e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,9.825292363530024e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0001034653178066,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,7.641925185453147e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001034652013913,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0004907916882075,285.3125,294.1499938964844,295.304931640625,293.39556884765625,296.1834716796875,295.3427124023437,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469364933669,1.1352521589458321e-08,0.0010469252010807,-0.0287872925400733,0.0,0.0,0.0,-0.0104407463222742,60.0,15.361629486083984,-0.0,-7.473088459164502e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.846878674579784e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0001036926259985,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,7.658713730052114e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0001036925168591,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0004918699851259,285.3089904785156,294.1499938964844,295.2961730957031,293.3937683105469,296.1752014160156,295.333251953125,285.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492358123883,1.1621436257769346e-08,0.0010492241708561,-0.0294910911470651,0.0,0.0,0.0,-0.0105740567669272,60.0,15.367852210998535,-0.0,-7.50595532394982e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,9.90053522400558e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.000104257647763,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,7.700446440139785e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0001042575458995,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.000494550273288,285.30206298828125,294.1499938964844,295.2789001464844,293.3900756835937,296.1586303710937,295.3141784667969,285.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549505241215,1.2289911310858772e-08,0.0010549381840974,-0.0312404241412878,0.0,0.0,0.0,-0.0109054381027817,60.0,15.394365310668944,-0.0,-7.587967587596722e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,9.90053522400558e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.000104257647763,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,7.700446440139785e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.0001042575458995,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.000494550273288,285.30206298828125,294.1499938964844,295.2789001464844,293.3900756835937,296.1586303710937,295.3141784667969,285.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549505241215,1.2289911310858772e-08,0.0010549381840974,-0.0312404241412878,0.0,0.0,0.0,-0.0109054381027817,60.0,15.394365310668944,-0.0,-7.587967587596722e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,9.96810631477274e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0001049692073138,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,7.753002137178555e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0001049691054504,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.000497925619129,285.2952880859375,294.1499938964844,295.26190185546875,293.3863830566406,296.1419677734375,295.29498291015625,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062149181962,1.3131775666863632e-08,0.0010621360270306,-0.0334430932998657,0.0,0.0,0.0,-0.0113227814435958,60.0,15.440263748168944,-0.0,-7.691885173244374e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,9.96810631477274e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0001049692073138,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,7.753002137178555e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0001049691054504,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.000497925619129,285.2952880859375,294.1499938964844,295.26190185546875,293.3863830566406,296.1419677734375,295.29498291015625,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062149181962,1.3131775666863632e-08,0.0010621360270306,-0.0334430932998657,0.0,0.0,0.0,-0.0113227814435958,60.0,15.440263748168944,-0.0,-7.691885173244374e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0001004816585918,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001058122797985,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,7.815270510036498e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0001058121706591,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0005019247764721,285.2886047363281,294.1499938964844,295.2451477050781,293.3826599121094,296.1251220703125,295.2757568359375,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706786997616,1.4129255099248894e-08,0.0010706646135076,-0.036052294075489,0.0,0.0,0.0,-0.0118172708898782,60.0,15.504194259643556,-0.0,-7.815925329168749e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0001004816585918,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0001058122797985,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,7.815270510036498e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0001058121706591,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0005019247764721,285.2886047363281,294.1499938964844,295.2451477050781,293.3826599121094,296.1251220703125,295.2757568359375,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706786997616,1.4129255099248894e-08,0.0010706646135076,-0.036052294075489,0.0,0.0,0.0,-0.0118172708898782,60.0,15.504194259643556,-0.0,-7.815925329168749e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0001013904184219,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0001067692428478,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,7.88595134508796e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001067691337084,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0005064642173238,285.2820739746094,294.1499938964844,295.2286376953125,293.37890625,296.108154296875,295.25665283203125,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803607292473,1.5261518271358913e-08,0.0010803454788401,-0.0390131808817386,0.0,0.0,0.0,-0.0123785771429538,60.0,15.584630012512209,-0.0,-7.95792658436767e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0001013904184219,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0001067692428478,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,7.88595134508796e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001067691337084,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0005064642173238,285.2820739746094,294.1499938964844,295.2286376953125,293.37890625,296.108154296875,295.25665283203125,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803607292473,1.5261518271358913e-08,0.0010803454788401,-0.0390131808817386,0.0,0.0,0.0,-0.0123785771429538,60.0,15.584630012512209,-0.0,-7.95792658436767e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0001018786497297,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0001072833765647,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,7.923925295472145e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0001072832674253,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0005089030019007,285.2788391113281,294.1499938964844,295.220458984375,293.37701416015625,296.0996398925781,295.2471923828125,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085563446395,1.5869838776438883e-08,0.0010855476139113,-0.0406035371124744,0.0,0.0,0.0,-0.0126801505684852,60.0,15.63046646118164,-0.0,-8.034745491158901e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.00010238019604,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,0.000107811523776,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,7.962934614624828e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0001078114146366,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0005114083760417,285.275634765625,294.1499938964844,295.2123107910156,293.3751525878906,296.091064453125,295.23779296875,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909071424975,1.6494748678042015e-08,0.0010908906115218,-0.0422369502484798,0.0,0.0,0.0,-0.0129899429157376,60.0,15.678916931152344,-0.0,-8.1140434815552e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001034044471452,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0001088901044568,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,8.042597619351e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001088899953174,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0005165247130207,285.2693176269531,294.1499938964844,295.1961669921875,293.3713684082031,296.07379150390625,295.21929931640625,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018188670277,1.7770945603956534e-08,0.0011018011718988,-0.0455716736614704,0.0,0.0,0.0,-0.0136225968599319,60.0,15.781686782836914,-0.0,-8.27719404128402e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001034044471452,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0001088901044568,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,8.042597619351e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001088899953174,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0005165247130207,285.2693176269531,294.1499938964844,295.1961669921875,293.3713684082031,296.07379150390625,295.21929931640625,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018188670277,1.7770945603956534e-08,0.0011018011718988,-0.0455716736614704,0.0,0.0,0.0,-0.0136225968599319,60.0,15.781686782836914,-0.0,-8.27719404128402e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001044171367539,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0001099565197364,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,8.121362770907581e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.000109956417873,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0005215833080001,285.2631225585937,294.1499938964844,295.18017578125,293.3676147460937,296.0563659667969,295.2012939453125,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126096360385,1.9032762921256108e-08,0.0011125905439257,-0.0488673523068428,0.0,0.0,0.0,-0.0142481327056884,60.0,15.88754940032959,-0.0,-8.440100884854473e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001044171367539,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0001099565197364,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,8.121362770907581e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.000109956417873,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0005215833080001,285.2631225585937,294.1499938964844,295.18017578125,293.3676147460937,296.0563659667969,295.2012939453125,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126096360385,1.9032762921256108e-08,0.0011125905439257,-0.0488673523068428,0.0,0.0,0.0,-0.0142481327056884,60.0,15.88754940032959,-0.0,-8.440100884854473e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001053473970387,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001109361255657,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,8.193716348614544e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001109360164264,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0005262301419861,285.257080078125,294.1499938964844,295.164306640625,293.36383056640625,296.038818359375,295.1837158203125,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225213529542,2.019186773338788e-08,0.0011225010966882,-0.0518933907151222,0.0,0.0,0.0,-0.0148227466270327,60.0,15.988385200500488,-0.0,-8.591143796365942e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001053473970387,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001109361255657,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,8.193716348614544e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001109360164264,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0005262301419861,285.257080078125,294.1499938964844,295.164306640625,293.36383056640625,296.038818359375,295.1837158203125,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225213529542,2.019186773338788e-08,0.0011225010966882,-0.0518933907151222,0.0,0.0,0.0,-0.0148227466270327,60.0,15.988385200500488,-0.0,-8.591143796365942e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001061173388734,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0001117469073506,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,8.253600390162319e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,0.0001117468054872,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.000530076213181,285.25115966796875,294.1499938964844,295.1485595703125,293.3600769042969,296.02117919921875,295.1665344238281,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307251406833,2.1151212337144898e-08,0.0011307039530947,-0.0543968640267849,0.0,0.0,0.0,-0.0152983330190181,60.0,16.07516098022461,-0.0,-8.717167077065825e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001061173388734,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0001117469073506,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,8.253600390162319e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,0.0001117468054872,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.000530076213181,285.25115966796875,294.1499938964844,295.1485595703125,293.3600769042969,296.02117919921875,295.1665344238281,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307251406833,2.1151212337144898e-08,0.0011307039530947,-0.0543968640267849,0.0,0.0,0.0,-0.0152983330190181,60.0,16.07516098022461,-0.0,-8.717167077065825e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0001063951713149,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001120394808822,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,8.275209256680682e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001120393717428,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0005314640002325,285.2482604980469,294.1499938964844,295.14068603515625,293.35821533203125,296.0123596191406,295.1581726074219,285.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336841853335,2.1497374547152504e-08,0.001133662648499,-0.0552999563515186,0.0,0.0,0.0,-0.0154699347913265,60.0,16.107690811157227,-0.0,-8.76286634365897e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0001066421827999,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001122995890909,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,8.294421422760934e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001122994872275,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0005326978862285,285.24542236328125,294.1499938964844,295.1328430175781,293.3563232421875,296.0035095214844,295.1498718261719,285.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363272788003,2.180514435679015e-08,0.0011363055091351,-0.0561027638614177,0.0,0.0,0.0,-0.0156225645914673,60.0,16.136899948120117,-0.0,-8.80359465327274e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0001068959682015,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001125668350141,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,8.31415964057669e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001125667331507,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0005339656490832,285.2398376464844,294.1499938964844,295.1171569824219,293.35260009765625,295.9858093261719,295.1335754394531,285.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390252038836,2.212128968892557e-08,0.0011390030849725,-0.0569273196160793,0.0,0.0,0.0,-0.0157792624086141,60.0,16.166446685791016,-0.0,-8.845532306622773e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0001068959682015,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001125668350141,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,8.31415964057669e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001125667331507,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0005339656490832,285.2398376464844,294.1499938964844,295.1171569824219,293.35260009765625,295.9858093261719,295.1335754394531,285.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390252038836,2.212128968892557e-08,0.0011390030849725,-0.0569273196160793,0.0,0.0,0.0,-0.0157792624086141,60.0,16.166446685791016,-0.0,-8.845532306622773e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001066777185769,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.000112337002065,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,8.297184103867039e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001123369002016,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.000532875477802,285.2344970703125,294.1499938964844,295.1015014648437,293.3489074707031,295.9682312011719,295.1177062988281,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367057450115,2.1849222875403052e-08,0.0011366839753463,-0.0562177300453186,0.0,0.0,0.0,-0.0156444236636161,60.0,16.146442413330078,-0.0,-8.809435314560687e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
