time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001066777185769,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.000112337002065,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,8.297184103867039e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001123369002016,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.000532875477802,285.2344970703125,294.1499938964844,295.1015014648437,293.3489074707031,295.9682312011719,295.1177062988281,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367057450115,2.1849222875403052e-08,0.0011366839753463,-0.0562177300453186,0.0,0.0,0.0,-0.0156444236636161,60.0,16.146442413330078,-0.0,-8.809435314560687e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001058804627973,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0001114974511438,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,8.235174755100161e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001114973492803,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0005288930260576,285.2293701171875,294.1499938964844,295.0858459472656,293.3452453613281,295.9508056640625,295.1023254394531,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282115010544,2.085563899356657e-08,0.0011281906627118,-0.0536256395280361,0.0,0.0,0.0,-0.0151518760249018,60.0,16.060537338256836,-0.0,-8.678239993287208e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001058804627973,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0001114974511438,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,8.235174755100161e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001114973492803,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0005288930260576,285.2293701171875,294.1499938964844,295.0858459472656,293.3452453613281,295.9508056640625,295.1023254394531,285.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282115010544,2.085563899356657e-08,0.0011281906627118,-0.0536256395280361,0.0,0.0,0.0,-0.0151518760249018,60.0,16.060537338256836,-0.0,-8.678239993287208e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0001053304440574,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0001109182558138,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,8.192395034711808e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0001109181539504,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0005261456244625,285.2265930175781,294.1499938964844,295.0770568847656,293.3432006835937,295.9411315917969,295.0938415527344,285.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223488254472,2.017019440359036e-08,0.0011223285691812,-0.0518368072807788,0.0,0.0,0.0,-0.0148120671510696,60.0,15.996000289916992,-0.0,-8.58830517813658e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.000104864113382,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001104271868825,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,8.156125113600865e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0001104270850191,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0005238162120804,285.2244873046875,294.1499938964844,295.07012939453125,293.34161376953125,295.93359375,295.0872802734375,285.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173769598826,1.9589052158153212e-08,0.0011173574021086,-0.0503198020160198,0.0,0.0,0.0,-0.0145239606499671,60.0,15.933061599731444,-0.0,-8.51242276667108e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0001043318261508,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0001098666543839,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,8.1147241871804e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0001098665597965,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0005211573443375,285.2221069335937,294.1499938964844,295.062255859375,293.3398132324219,295.925048828125,295.079833984375,285.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117085814476,1.8925721434470688e-08,0.0011116896057501,-0.0485878214240074,0.0,0.0,0.0,-0.0141951395198702,60.0,15.861553192138672,-0.0,-8.426217590340458e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001037668116623,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.00010927166295,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,8.070778130786493e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001092715683626,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0005183349712751,285.21978759765625,294.1499938964844,295.0543518066406,293.3380126953125,295.9165344238281,295.07244873046875,285.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105680828914,1.8221607334112377e-08,0.0011056625517085,-0.0467489026486873,0.0,0.0,0.0,-0.0138460490852594,60.0,15.783769607543944,-0.0,-8.335193513175909e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001026113895932,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.000108054940938,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.980911323102191e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001080548536265,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0005125634488649,285.21533203125,294.1499938964844,295.0384826660156,293.3344421386719,295.89971923828125,295.057861328125,285.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933693265542,1.6781774192509147e-08,0.0010933524463325,-0.0429870672523975,0.0,0.0,0.0,-0.013132270425558,60.0,15.615966796875,-0.0,-8.150594510425435e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001026113895932,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.000108054940938,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.980911323102191e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001080548536265,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0005125634488649,285.21533203125,294.1499938964844,295.0384826660156,293.3344421386719,295.89971923828125,295.057861328125,285.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933693265542,1.6781774192509147e-08,0.0010933524463325,-0.0429870672523975,0.0,0.0,0.0,-0.013132270425558,60.0,15.615966796875,-0.0,-8.150594510425435e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.000101470228401,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001068532437784,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,7.892154098954052e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.000106853149191,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0005068631726317,285.2110900878906,294.1499938964844,295.0224914550781,293.3309326171875,295.8830871582031,295.0435791015625,285.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812084656208,1.5359736593723028e-08,0.0010811930987983,-0.0392699688673019,0.0,0.0,0.0,-0.012427307665348,60.0,15.44283676147461,-0.0,-7.970303528281877e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.000101470228401,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001068532437784,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,7.892154098954052e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.000106853149191,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0005068631726317,285.2110900878906,294.1499938964844,295.0224914550781,293.3309326171875,295.8830871582031,295.0435791015625,285.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812084656208,1.5359736593723028e-08,0.0010811930987983,-0.0392699688673019,0.0,0.0,0.0,-0.012427307665348,60.0,15.44283676147461,-0.0,-7.970303528281877e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0001003959041554,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001057219196809,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,7.808594818925485e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001057218323694,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0005014967173337,285.20703125,294.1499938964844,295.0063781738281,293.32745361328125,295.8666687011719,295.0293884277344,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697601828724,1.4021003025277425e-08,0.0010697462130337,-0.0357691571116447,0.0,0.0,0.0,-0.0117636425420641,60.0,15.272489547729492,-0.0,-7.802414359048272e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0001003959041554,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001057219196809,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,7.808594818925485e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001057218323694,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0005014967173337,285.20703125,294.1499938964844,295.0063781738281,293.32745361328125,295.8666687011719,295.0293884277344,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697601828724,1.4021003025277425e-08,0.0010697462130337,-0.0357691571116447,0.0,0.0,0.0,-0.0117636425420641,60.0,15.272489547729492,-0.0,-7.802414359048272e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.941988537320869e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,0.0001046941179083,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.732681842753664e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0001046940378728,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.000496621360071,285.20318603515625,294.1499938964844,294.99005126953125,293.3240661621094,295.8503723144531,295.01519775390625,285.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593585902824,1.2804777682617896e-08,0.001059345784597,-0.0325875803828239,0.0,0.0,0.0,-0.0111607043072581,60.0,15.109940528869627,-0.0,-7.651436817468493e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.941988537320869e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,0.0001046941179083,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.732681842753664e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0001046940378728,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.000496621360071,285.20318603515625,294.1499938964844,294.99005126953125,293.3240661621094,295.8503723144531,295.01519775390625,285.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593585902824,1.2804777682617896e-08,0.001059345784597,-0.0325875803828239,0.0,0.0,0.0,-0.0111607043072581,60.0,15.109940528869627,-0.0,-7.651436817468493e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,9.900224540615454e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001042543226503,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,7.700198329985142e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0001042542426148,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0004945351975038,285.2013854980469,294.1499938964844,294.9818115234375,293.3223571777344,295.8423156738281,295.0081481933594,285.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549082653596,1.2284356643021964e-08,0.0010548960417509,-0.0312258843332529,0.0,0.0,0.0,-0.0109027111902832,60.0,15.03630542755127,-0.0,-7.587283334942185e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.85740261967294e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0001038033879012,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.666892634006217e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0001038033078657,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0004923961823806,285.1995544433594,294.1499938964844,294.9735412597656,293.3207092285156,295.834228515625,295.0011291503906,285.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503478115424,1.1750763917461882e-08,0.0010503360535949,-0.0298295449465513,0.0,0.0,0.0,-0.0106381997466087,60.0,14.961944580078123,-0.0,-7.521786216102555e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.786307055037469e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001030547136906,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,7.611594628542662e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001030546263791,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0004888448165729,285.19610595703125,294.1499938964844,294.956787109375,293.3174133300781,295.8182067871094,294.98699951171875,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427690576761,1.0864833477342016e-08,0.0010427582310512,-0.0275108143687248,0.0,0.0,0.0,-0.010198994539678,60.0,14.828261375427246,-0.0,-7.413667191258355e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.786307055037469e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001030547136906,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,7.611594628542662e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001030546263791,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0004888448165729,285.19610595703125,294.1499938964844,294.956787109375,293.3174133300781,295.8182067871094,294.98699951171875,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427690576761,1.0864833477342016e-08,0.0010427582310512,-0.0275108143687248,0.0,0.0,0.0,-0.010198994539678,60.0,14.828261375427246,-0.0,-7.413667191258355e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.727466385811569e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0001024350931402,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,7.56582958274521e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0001024350131046,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0004859056207351,285.19287109375,294.1499938964844,294.9397888183594,293.3141784667969,295.80224609375,294.97265625,285.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364998597651,1.0131621763775913e-08,0.0010364897316321,-0.0255914591252803,0.0,0.0,0.0,-0.009835516102612,60.0,14.71208953857422,-0.0,-7.324777584472032e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.727466385811569e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0001024350931402,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,7.56582958274521e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0001024350131046,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0004859056207351,285.19287109375,294.1499938964844,294.9397888183594,293.3141784667969,295.80224609375,294.97265625,285.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364998597651,1.0131621763775913e-08,0.0010364897316321,-0.0255914591252803,0.0,0.0,0.0,-0.009835516102612,60.0,14.71208953857422,-0.0,-7.324777584472032e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,9.677923662820832e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001019133778754,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,7.527296111220494e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001019132978399,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004834308638237,285.1898193359375,294.1499938964844,294.9225158691406,293.3110046386719,295.7863464355469,294.9581298828125,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312215890735,9.514257826026553e-09,0.0010312120430171,-0.0239751450717449,0.0,0.0,0.0,-0.0095294695347547,60.0,14.609247207641602,-0.0,-7.250347522358427e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,9.677923662820832e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001019133778754,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,7.527296111220494e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001019132978399,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004834308638237,285.1898193359375,294.1499938964844,294.9225158691406,293.3110046386719,295.7863464355469,294.9581298828125,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312215890735,9.514257826026553e-09,0.0010312120430171,-0.0239751450717449,0.0,0.0,0.0,-0.0095294695347547,60.0,14.609247207641602,-0.0,-7.250347522358427e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,9.649582352722064e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.00010161492537,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,7.505252870032564e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,0.0001016148526105,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0004820151953026,285.1879272460937,294.1499938964844,294.9112854003906,293.3090209960937,295.77618408203125,294.9486389160156,285.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282021248713,9.161094105536453e-09,0.0010281930444762,-0.0230504460632801,0.0,0.0,0.0,-0.0093543948605656,60.0,14.547988891601562,-0.0,-7.207940200260057e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,9.637852053856476e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001014914014376,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,7.496129546780139e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.000101491328678,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.0004814292769879,285.1869201660156,294.1499938964844,294.9049072265625,293.30792236328125,295.7704772949219,294.94317626953125,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269508929923,9.014918589400622e-09,0.0010269419290125,-0.0226676948368549,0.0,0.0,0.0,-0.0092819230630993,60.0,14.517998695373535,-0.0,-7.190424611280832e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.619287448003888e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,0.0001012959110084,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,7.481689681299031e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0001012958309729,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.000480501941638,285.1854858398437,294.1499938964844,294.89599609375,293.306396484375,295.7625427246094,294.9356689453125,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249725310131,8.78357475642133e-09,0.001024963799864,-0.0220619142055511,0.0,0.0,0.0,-0.0091672372072935,60.0,14.474285125732422,-0.0,-7.162746129552033e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.604277875041588e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0001011378408293,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,7.470015407307073e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0001011377680697,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0004797521687578,285.1840515136719,294.1499938964844,294.8869934082031,293.3049011230469,295.7546081542969,294.9281921386719,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233697248622,8.596519052161966e-09,0.0010233611101284,-0.0215720906853675,0.0,0.0,0.0,-0.0090744895860552,60.0,14.432196617126465,-0.0,-7.140405955397e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.583438077243044e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001009183906717,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,7.453806756529957e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0001009183179121,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0004787112120538,285.1813659667969,294.1499938964844,294.8686828613281,293.3019714355469,295.7387084960937,294.9125671386719,285.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211472399532,8.336805024100613e-09,0.0010211388580501,-0.0208919700235128,0.0,0.0,0.0,-0.0089457305148243,60.0,14.364145278930664,-0.0,-7.109446187314461e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.583438077243044e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001009183906717,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,7.453806756529957e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0001009183179121,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0004787112120538,285.1813659667969,294.1499938964844,294.8686828613281,293.3019714355469,295.7387084960937,294.9125671386719,285.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211472399532,8.336805024100613e-09,0.0010211388580501,-0.0208919700235128,0.0,0.0,0.0,-0.0089457305148243,60.0,14.364145278930664,-0.0,-7.109446187314461e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.569673420628531e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001007734390441,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,7.443100184900686e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001007733662845,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004780236631631,285.1788635253906,294.1499938964844,294.8500061035156,293.2991027832031,295.7227478027344,294.8957214355469,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196805233135,8.165236486945561e-09,0.0010196722578257,-0.0204426646232604,0.0,0.0,0.0,-0.0088606793433427,60.0,14.307438850402832,-0.0,-7.089030162887866e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.569673420628531e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001007734390441,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,7.443100184900686e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001007733662845,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004780236631631,285.1788635253906,294.1499938964844,294.8500061035156,293.2991027832031,295.7227478027344,294.8957214355469,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196805233135,8.165236486945561e-09,0.0010196722578257,-0.0204426646232604,0.0,0.0,0.0,-0.0088606793433427,60.0,14.307438850402832,-0.0,-7.089030162887866e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.56103904172778e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,0.0001006825114018,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,7.436384476022795e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0001006824386422,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0004775923734996,285.1764221191406,294.1499938964844,294.8268127441406,293.29351806640625,295.7066650390625,294.8777770996094,285.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187599109485,8.057596367905262e-09,0.0010187518782913,-0.0201607700437307,0.0,0.0,0.0,-0.008807317353785,60.0,14.256510734558104,-0.0,-7.07623613038777e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.56103904172778e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,0.0001006825114018,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,7.436384476022795e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0001006824386422,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0004775923734996,285.1764221191406,294.1499938964844,294.8268127441406,293.29351806640625,295.7066650390625,294.8777770996094,285.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187599109485,8.057596367905262e-09,0.0010187518782913,-0.0201607700437307,0.0,0.0,0.0,-0.008807317353785,60.0,14.256510734558104,-0.0,-7.07623613038777e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.559308819007128e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.000100664285128,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,7.435038423864171e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0001006642196443,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0004775059351231,285.17413330078125,294.1499938964844,294.7954406738281,293.2826538085937,295.6903991699219,294.8571472167969,285.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185739956796,8.035971887920823e-09,0.0010185659630224,-0.0201041381806135,0.0,0.0,0.0,-0.0087965922430157,60.0,14.208559036254885,-0.0,-7.073667518397998e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.559308819007128e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.000100664285128,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,7.435038423864171e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0001006642196443,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0004775059351231,285.17413330078125,294.1499938964844,294.7954406738281,293.2826538085937,295.6903991699219,294.8571472167969,285.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185739956796,8.035971887920823e-09,0.0010185659630224,-0.0201041381806135,0.0,0.0,0.0,-0.0087965922430157,60.0,14.208559036254885,-0.0,-7.073667518397998e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,9.560247417539358e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0001006741731544,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.435768202412874e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0001006741003948,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004775528504978,285.17303466796875,294.1499938964844,294.7768859863281,293.2753601074219,295.68212890625,294.845458984375,285.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186741128563,8.047640775998843e-09,0.0010186659637838,-0.0201346967369318,0.0,0.0,0.0,-0.0088023785501718,60.0,14.18474578857422,-0.0,-7.075053787275466e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.561266051605344e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0001006849051918,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,7.436560554197058e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0001006848324323,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004776037530973,285.1719665527344,294.1499938964844,294.7565002441406,293.2668762207031,295.6737670898437,294.83221435546875,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187829611822,8.060306200263767e-09,0.001018774928525,-0.0201678667217493,0.0,0.0,0.0,-0.0088086603209376,60.0,14.15984344482422,-0.0,-7.076558716789806e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.564043284626678e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.0001007141399895,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,7.438720058416948e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.00010071406723,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,0.0004777424619533,285.1698913574219,294.1499938964844,294.71063232421875,293.2465209960937,295.65673828125,294.8028869628906,285.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190772591158,8.094839465400128e-09,0.0010190692264586,-0.020258305594325,0.0,0.0,0.0,-0.0088257752358913,60.0,14.1070556640625,-0.0,-7.080662101088819e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.564043284626678e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.0001007141399895,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,7.438720058416948e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.00010071406723,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,0.0004777424619533,285.1698913574219,294.1499938964844,294.71063232421875,293.2465209960937,295.65673828125,294.8028869628906,285.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190772591158,8.094839465400128e-09,0.0010190692264586,-0.020258305594325,0.0,0.0,0.0,-0.0088257752358913,60.0,14.1070556640625,-0.0,-7.080662101088819e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
