time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.564046922605483e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001007141836453,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,7.438722968799993e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001007141108857,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0004777426947839,285.1679382324219,294.1499938964844,294.6584777832031,293.22198486328125,295.63916015625,294.7677307128906,285.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190773755311,8.09483235997277e-09,0.0010190693428739,-0.0202582888305187,0.0,0.0,0.0,-0.0088257724419236,60.0,14.046051025390623,-0.0,-7.080660680003349e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.564046922605483e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001007141836453,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,7.438722968799993e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001007141108857,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0004777426947839,285.1679382324219,294.1499938964844,294.6584777832031,293.22198486328125,295.63916015625,294.7677307128906,285.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190773755311,8.09483235997277e-09,0.0010190693428739,-0.0202582888305187,0.0,0.0,0.0,-0.0088257724419236,60.0,14.046051025390623,-0.0,-7.080660680003349e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.557160956319422e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001006416641757,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,7.433366408804432e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001006415986921,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0004773987457156,285.1661376953125,294.1499938964844,294.6006774902344,293.193603515625,295.6208801269531,294.7268371582031,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183434933423,8.008975704854038e-09,0.0010183354606851,-0.0200334377586841,0.0,0.0,0.0,-0.0087832110002636,60.0,13.972599983215332,-0.0,-7.070461549574247e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.557160956319422e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001006416641757,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,7.433366408804432e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001006415986921,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0004773987457156,285.1661376953125,294.1499938964844,294.6006774902344,293.193603515625,295.6208801269531,294.7268371582031,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183434933423,8.008975704854038e-09,0.0010183354606851,-0.0200334377586841,0.0,0.0,0.0,-0.0087832110002636,60.0,13.972599983215332,-0.0,-7.070461549574247e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.545819921186194e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0001005222366075,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.424545765388757e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0001005221711238,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0004768322396557,285.1649169921875,294.1499938964844,294.5558776855469,293.17095947265625,295.60723876953125,294.6943664550781,285.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171351023018,7.86763010296454e-09,0.0010171271860599,-0.0196632612496614,0.0,0.0,0.0,-0.0087131410837173,60.0,13.909619331359863,-0.0,-7.053686346125687e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.539818711346015e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0001004590376396,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.419877510983497e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.000100458972156,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.000476532470202,285.1644592285156,294.1499938964844,294.5378112792969,293.1617126464844,295.6018371582031,294.6812744140625,285.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164954001083,7.792839262776852e-09,0.0010164876002818,-0.0194673873484134,0.0,0.0,0.0,-0.0086760642006993,60.0,13.8828706741333,-0.0,-7.044818062240665e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.526251233182847e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0001003161669359,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.409325917251408e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0001003161014523,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,0.000475854758406,285.1636962890625,294.1499938964844,294.50469970703125,293.14459228515625,295.592041015625,294.656982421875,285.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150497546419,7.623773612408513e-09,0.001015042187646,-0.0190245974808931,0.0,0.0,0.0,-0.0085922526195645,60.0,13.830549240112305,-0.0,-7.024791415233268e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.50967296375893e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0001001415948849,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,7.396431465167552e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001001415221253,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.000475026667118,285.1629333496094,294.1499938964844,294.4705505371094,293.1267395019531,295.5820007324219,294.6319274902344,285.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132837342098,7.4171904174136224e-09,0.0010132764000445,-0.0184835344552993,0.0,0.0,0.0,-0.0084898434579372,60.0,13.77320957183838,-0.0,-7.00035869272142e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.469840006204322e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.972212865250184e-05,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,7.365449710050598e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.972206316888332e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004730369255412,285.1615600585937,294.1499938964844,294.3995056152344,293.0889892578125,295.5613708496094,294.5803527832031,285.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090386494994,6.920835904367095e-09,0.0010090317809954,-0.0171834658831357,0.0,0.0,0.0,-0.0082437777891755,60.0,13.64548110961914,-0.0,-6.941830577034126e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.469840006204322e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.972212865250184e-05,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,7.365449710050598e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.972206316888332e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004730369255412,285.1615600585937,294.1499938964844,294.3995056152344,293.0889892578125,295.5613708496094,294.5803527832031,285.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090386494994,6.920835904367095e-09,0.0010090317809954,-0.0171834658831357,0.0,0.0,0.0,-0.0082437777891755,60.0,13.64548110961914,-0.0,-6.941830577034126e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.411099017597736e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.910355583997445e-05,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,7.319761789403856e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.91034903563559e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0004701027355622,285.1602783203125,294.1499938964844,294.3253173828125,293.04888916015625,295.5399169921875,294.5280456542969,285.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027805110439,6.1889133817771835e-09,0.0010027743410319,-0.0152662331238389,0.0,0.0,0.0,-0.0078809382393956,60.0,13.498065948486328,-0.0,-6.855972145558553e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.411099017597736e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.910355583997445e-05,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,7.319761789403856e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.91034903563559e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0004701027355622,285.1602783203125,294.1499938964844,294.3253173828125,293.04888916015625,295.5399169921875,294.5280456542969,285.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027805110439,6.1889133817771835e-09,0.0010027743410319,-0.0152662331238389,0.0,0.0,0.0,-0.0078809382393956,60.0,13.498065948486328,-0.0,-6.855972145558553e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.327723819296808e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.822556603467092e-05,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,7.254914089571685e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.822550782701e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0004659379774238,285.1591796875,294.1499938964844,294.24859619140625,293.0067749023437,295.5176086425781,294.47930908203125,285.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993896042928,5.150065263137549e-09,0.0009938909206539,-0.012544747442007,0.0,0.0,0.0,-0.0073659354820847,60.0,13.315529823303224,-0.0,-6.735026403248412e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.327723819296808e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.822556603467092e-05,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,7.254914089571685e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.822550782701e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0004659379774238,285.1591796875,294.1499938964844,294.24859619140625,293.0067749023437,295.5176086425781,294.47930908203125,285.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993896042928,5.150065263137549e-09,0.0009938909206539,-0.012544747442007,0.0,0.0,0.0,-0.0073659354820847,60.0,13.315529823303224,-0.0,-6.735026403248412e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.25372587516904e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,9.744633280206472e-05,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,7.197359809651971e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,9.74462673184462e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004622416454367,285.1581726074219,294.1499938964844,294.1700134277344,292.9630432128906,295.4945983886719,294.434326171875,285.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860107675194,4.228063232858403e-09,0.0009860064601525,-0.0101291332393884,0.0,0.0,0.0,-0.0069088577292859,60.0,13.127062797546388,-0.0,-6.628584969803343e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.25372587516904e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,9.744633280206472e-05,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,7.197359809651971e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,9.74462673184462e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004622416454367,285.1581726074219,294.1499938964844,294.1700134277344,292.9630432128906,295.4945983886719,294.434326171875,285.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860107675194,4.228063232858403e-09,0.0009860064601525,-0.0101291332393884,0.0,0.0,0.0,-0.0069088577292859,60.0,13.127062797546388,-0.0,-6.628584969803343e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.219475759891792e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.708566358312964e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,7.170721073634923e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,9.708560537546872e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0004605308058671,285.15771484375,294.1499938964844,294.13018798828125,292.9407043457031,295.4827575683594,294.413818359375,285.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823610307648,3.801318371188245e-09,0.0009823571890592,-0.0090110143646597,0.0,0.0,0.0,-0.0066973003558814,60.0,13.03347873687744,-0.0,-6.579605127399192e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.187161776935682e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.67453743214719e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,7.145587005652487e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.6745316113811e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.0004589166492223,285.1573181152344,294.1499938964844,294.09014892578125,292.9180908203125,295.470703125,294.3946838378906,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789172327145,3.398689329969784e-09,0.0009789138566702,-0.0079560512676835,0.0,0.0,0.0,-0.0064976974390447,60.0,12.941242218017578,-0.0,-6.533560537036466e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.130028047366068e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.614372538635509e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,7.101149094523862e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.614366717869416e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.0004560626985039,285.15655517578125,294.1499938964844,294.0096435546875,292.8722839355469,295.44598388671875,294.3606872558594,285.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728287695907,2.6868109959110598e-09,0.0009728260338306,-0.0060907355509698,0.0,0.0,0.0,-0.0061447862535715,60.0,12.762721061706545,-0.0,-6.452544454305098e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.130028047366068e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.614372538635509e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,7.101149094523862e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.614366717869416e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.0004560626985039,285.15655517578125,294.1499938964844,294.0096435546875,292.8722839355469,295.44598388671875,294.3606872558594,285.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728287695907,2.6868109959110598e-09,0.0009728260338306,-0.0060907355509698,0.0,0.0,0.0,-0.0061447862535715,60.0,12.762721061706545,-0.0,-6.452544454305098e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.084302291739732e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.566220978740604e-05,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.065584941301495e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,9.566215157974511e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0004537786298897,285.15594482421875,294.1499938964844,293.9291687011719,292.8260498046875,295.42041015625,294.3328857421875,285.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679555660113,2.11707251729365e-09,0.0009679534705355,-0.0045978189446032,0.0,0.0,0.0,-0.0058623384684324,60.0,12.595322608947754,-0.0,-6.388069095919492e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.084302291739732e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.566220978740604e-05,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.065584941301495e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,9.566215157974511e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0004537786298897,285.15594482421875,294.1499938964844,293.9291687011719,292.8260498046875,295.42041015625,294.3328857421875,285.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679555660113,2.11707251729365e-09,0.0009679534705355,-0.0045978189446032,0.0,0.0,0.0,-0.0058623384684324,60.0,12.595322608947754,-0.0,-6.388069095919492e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,9.050743392435834e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.530881652608514e-05,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,7.039483170956373e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.530875831842422e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004521023365668,285.15545654296875,294.1499938964844,293.84930419921875,292.7797546386719,295.3940124511719,294.310791015625,285.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643790544942,1.6989256668153983e-09,0.000964377366472,-0.0035021062940359,0.0,0.0,0.0,-0.0056550428271293,60.0,12.441059112548828,-0.0,-6.34095442819671e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,9.050743392435834e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.530881652608514e-05,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,7.039483170956373e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.530875831842422e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004521023365668,285.15545654296875,294.1499938964844,293.84930419921875,292.7797546386719,295.3940124511719,294.310791015625,285.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643790544942,1.6989256668153983e-09,0.000964377366472,-0.0035021062940359,0.0,0.0,0.0,-0.0056550428271293,60.0,12.441059112548828,-0.0,-6.34095442819671e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.022792073665188e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.501447493676096e-05,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.017743337200955e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.501442400505766e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0004507061094045,285.1148681640625,294.1499938964844,293.7862854003906,292.74298095703125,295.3617858886719,294.2929077148437,285.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769008124247,1.566506480088492e-09,0.0011768992990255,-0.0029414603486657,0.0,0.0,0.0,-0.0066633597016334,60.0,13.69780158996582,-0.0,-6.30184686656321e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.017338015837596e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.49570385273546e-05,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,7.013500726316124e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.49569875956513e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0004504336684476,285.1004638671875,294.1499938964844,293.7707214355469,292.7338256835937,295.35357666015625,294.287841796875,285.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158958707004,1.5381872442432611e-09,0.0012158943573012,-0.0028280147816985,0.0,0.0,0.0,-0.0068465541116893,60.0,14.039302825927734,-0.0,-6.294229137893126e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.018833952723072e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.49727909755893e-05,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.014664151938632e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.49727327679284e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,0.0004505084070842,285.1003723144531,294.1499938964844,293.7320861816406,292.71112060546875,295.3390197753906,294.2676696777344,285.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646249236539,1.304967578441562e-09,0.0009646236430853,-0.0024661510251462,0.0,0.0,0.0,-0.0054779117926955,60.0,13.223763465881348,-0.0,-6.29631529136532e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.01217936188914e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.49027162278071e-05,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,7.009488035691902e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.49026580201462e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0004501759831327,285.100341796875,294.1499938964844,293.6940002441406,292.68865966796875,295.3251037597656,294.2613830566406,285.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960273144301,1.2183880571114967e-09,0.0009602719219401,-0.0022428855299949,0.0,0.0,0.0,-0.0054168379865586,60.0,12.76297378540039,-0.0,-6.287024234552518e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.003812010632828e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.481460438109934e-05,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,7.002980419201776e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.481454617343844e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,0.0004497580521274,285.1168518066406,294.1499938964844,293.61981201171875,292.6446838378906,295.3016052246094,294.2520446777344,285.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870173478499,1.0416212337105435e-09,0.000887016300112,-0.001851420616731,0.0,0.0,0.0,-0.0049685793928802,60.0,11.77851390838623,-0.0,-6.275350727946717e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.003812010632828e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.481460438109934e-05,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,7.002980419201776e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.481454617343844e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,0.0004497580521274,285.1168518066406,294.1499938964844,293.61981201171875,292.6446838378906,295.3016052246094,294.2520446777344,285.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870173478499,1.0416212337105435e-09,0.000887016300112,-0.001851420616731,0.0,0.0,0.0,-0.0049685793928802,60.0,11.77851390838623,-0.0,-6.275350727946717e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.003603918245062e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.481241431785747e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.00281816534698e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.481235611019656e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0004497476911637,285.1883239746094,294.1499938964844,293.5487670898437,292.6023254394531,295.2825927734375,294.2373962402344,285.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006502403412014,8.018496422401711e-10,0.0006502395845018,-0.0014578354312106,0.0,0.0,0.0,-0.0036698528565466,60.0,9.072260856628418,-0.0,-6.275055852711375e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.003603918245062e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.481241431785747e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.00281816534698e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.481235611019656e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0004497476911637,285.1883239746094,294.1499938964844,293.5487670898437,292.6023254394531,295.2825927734375,294.2373962402344,285.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006502403412014,8.018496422401711e-10,0.0006502395845018,-0.0014578354312106,0.0,0.0,0.0,-0.0036698528565466,60.0,9.072260856628418,-0.0,-6.275055852711375e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.003523882711306e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.48115630308166e-05,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,7.002755592111498e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.481151209911332e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0004497436748351,285.1842041015625,294.1499938964844,293.48150634765625,292.5619506835937,295.2466735839844,294.2251281738281,285.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004138123476877,5.640305444920557e-10,0.000413811794715,-0.0010690337512642,0.0,0.0,0.0,-0.0023737782612442,60.0,8.170977592468262,-0.0,-6.274940744788182e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.003523882711306e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.48115630308166e-05,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,7.002755592111498e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.481151209911332e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0004497436748351,285.1842041015625,294.1499938964844,293.48150634765625,292.5619506835937,295.2466735839844,294.2251281738281,285.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004138123476877,5.640305444920557e-10,0.000413811794715,-0.0010690337512642,0.0,0.0,0.0,-0.0023737782612442,60.0,8.170977592468262,-0.0,-6.274940744788182e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,3.12497686536517e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,3.290755194029771e-05,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,2.430542735964991e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,3.290753375040367e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0001560987147968,285.1962585449219,294.1499938964844,293.41864013671875,292.5240478515625,295.2113037109375,294.214599609375,285.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340537950862,4.175486345570079e-10,0.0003340533585287,-0.0007636891095899,0.0,0.0,0.0,-0.0018814668292179,60.0,6.679679393768311,-0.0,-7.559239456611522e-09,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,3.12497686536517e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,3.290755194029771e-05,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,2.430542735964991e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,3.290753375040367e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0001560987147968,285.1962585449219,294.1499938964844,293.41864013671875,292.5240478515625,295.2113037109375,294.214599609375,285.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340537950862,4.175486345570079e-10,0.0003340533585287,-0.0007636891095899,0.0,0.0,0.0,-0.0018814668292179,60.0,6.679679393768311,-0.0,-7.559239456611522e-09,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.042279998539016e-05,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,9.52196860453114e-05,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,7.03289988450706e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.521963511360808e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0004516796325333,285.2000427246094,294.1499938964844,293.3890686035156,292.5061340332031,295.0823974609375,294.1227111816406,285.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,0.000855223624967,-2.2830048962418914e-10,-0.0008552233921363,-0.0002550177450757,0.0,0.0,0.0,0.0043637133203446,60.0,7.004782199859619,-0.0,-6.329079837996687e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,2.040696745098103e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,2.1489548089448363e-05,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,1.5872121366555803e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,2.148953535652253e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001019368064589,285.1978454589844,294.1499938964844,293.3608093261719,292.4889831542969,295.052490234375,294.12310791015625,285.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001975559716811,2.520476327649845e-10,0.0001975557097466,-0.0004650818009395,0.0,0.0,0.0,-0.001115815481171,60.0,6.284438133239746,-0.0,-3.223603828317323e-09,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.1381569493096322e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,1.1985356650257016e-05,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,8.852351129462477e-06,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,1.1985349374299403e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,5.685317228198983e-05,285.19891357421875,294.1499938964844,293.30865478515625,292.4572448730469,295.0486145019531,294.1242370605469,285.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212903880514,1.516996389616665e-10,0.0001212902352563,-0.0002775307802949,0.0,0.0,0.0,-0.0006831915816292,60.0,3.9886651039123535,-0.0,-1.002741445432775e-09,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
