time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.1381569493096322e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,1.1985356650257016e-05,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,8.852351129462477e-06,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,1.1985349374299403e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,5.685317228198983e-05,285.19891357421875,294.1499938964844,293.30865478515625,292.4572448730469,295.0486145019531,294.1242370605469,285.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212903880514,1.516996389616665e-10,0.0001212902352563,-0.0002775307802949,0.0,0.0,0.0,-0.0006831915816292,60.0,3.9886651039123535,-0.0,-1.002741445432775e-09,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,5.782982043456286e-06,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,6.089766884542769e-06,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,4.497885129239876e-06,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,6.089763246563962e-06,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,2.888713061111048e-05,285.1996154785156,294.1499938964844,293.2628173828125,292.42919921875,295.04766845703125,294.1247863769531,285.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.162044883240014e-05,7.707141175261609e-11,6.162036879686639e-05,-0.000141001684824,0.0,0.0,0.0,-0.0003470901865512,60.0,2.79468297958374,-0.0,-2.588739778097704e-10,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,5.782982043456286e-06,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,6.089766884542769e-06,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,4.497885129239876e-06,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,6.089763246563962e-06,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,2.888713061111048e-05,285.1996154785156,294.1499938964844,293.2628173828125,292.42919921875,295.04766845703125,294.1247863769531,285.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.162044883240014e-05,7.707141175261609e-11,6.162036879686639e-05,-0.000141001684824,0.0,0.0,0.0,-0.0003470901865512,60.0,2.79468297958374,-0.0,-2.588739778097704e-10,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,2.533391125325579e-06,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,2.667786247911863e-06,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,1.9704195892700227e-06,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,2.6677848836698104e-06,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,1.2654785678023472e-05,285.19952392578125,294.1499938964844,293.223876953125,292.40533447265625,295.0475158691406,294.1249084472656,285.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6994661311618984e-05,3.3763342816017776e-11,2.699462675082032e-05,-6.176985334604979e-05,0.0,0.0,0.0,-0.0001520530786365,60.0,2.0938754081726074,-0.0,-4.968086358969615e-11,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,2.533391125325579e-06,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,2.667786247911863e-06,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,1.9704195892700227e-06,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,2.6677848836698104e-06,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,1.2654785678023472e-05,285.19952392578125,294.1499938964844,293.223876953125,292.40533447265625,295.0475158691406,294.1249084472656,285.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6994661311618984e-05,3.3763342816017776e-11,2.699462675082032e-05,-6.176985334604979e-05,0.0,0.0,0.0,-0.0001520530786365,60.0,2.0938754081726074,-0.0,-4.968086358969615e-11,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.0310321840734105e-06,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,1.0857279448828194e-06,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,8.019156325644872e-07,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,1.085727262761793e-06,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,5.150207925908035e-06,285.1993713378906,294.1499938964844,293.1958312988281,292.3880615234375,295.04754638671875,294.1249084472656,285.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0986390407197176e-05,1.374111067986572e-11,1.098637676477665e-05,-2.513921208446845e-05,0.0,0.0,0.0,-6.188312545418739e-05,60.0,1.6974005699157717,-0.0,-8.228659073572508e-12,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.150481332653726e-07,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.635909918870311e-07,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,7.117056384231546e-07,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.635904234528423e-07,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,4.5708447942161e-06,285.1991882324219,294.1499938964844,293.1925048828125,292.3860168457031,295.047607421875,294.1249084472656,285.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.750512617756613e-06,1.2195315070295807e-11,9.75050079432549e-06,-2.2311247448669747e-05,0.0,0.0,0.0,-5.492178024724126e-05,60.0,1.654935359954834,-0.0,-6.481455563228655e-12,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,4.7080669673960084e-07,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,4.95782785492338e-07,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,3.66183769529016e-07,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,4.957825012752437e-07,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,2.3517716272181133e-06,285.1991882324219,294.1499938964844,293.1798400878906,292.3782043457031,295.047607421875,294.1249084472656,285.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.018689080316108e-06,6.276585154396663e-12,5.018682713853195e-06,-1.1482584341138136e-05,0.0,0.0,0.0,-2.826850686687976e-05,60.0,1.5010943412780762,-0.0,-1.715812821684315e-12,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,2.132141787569708e-07,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,2.245250954047151e-07,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,1.6583361173161393e-07,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,2.245249675070227e-07,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,1.0650466037986916e-06,285.1991882324219,294.1499938964844,293.1693115234375,292.3717041015625,295.047607421875,294.1249084472656,285.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2734243430022616e-06,2.8431035737491728e-12,2.2734216145181563e-06,-5.201115072850371e-06,0.0,0.0,0.0,-1.2805307051166892e-05,60.0,1.3792169094085691,-0.0,-3.518980354506873e-13,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.9725518995983293e-08,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,2.0771947717435072e-08,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,1.534210447573514e-08,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.0771937059294032e-08,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.85328370006755e-08,285.1990661621094,294.1499938964844,293.1549377441406,292.3628234863281,295.0476379394531,294.1249084472656,285.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.102251670521582e-07,2.629133618713836e-13,2.1022491125677334e-07,-4.810170821656357e-07,0.0,0.0,0.0,-1.1841329978778958e-06,60.0,1.200056791305542,-0.0,-3.0119068589011533e-15,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,1.9725518995983293e-08,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,2.0771947717435072e-08,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,1.534210447573514e-08,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,2.0771937059294032e-08,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.85328370006755e-08,285.1990661621094,294.1499938964844,293.1549377441406,292.3628234863281,295.0476379394531,294.1249084472656,285.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.102251670521582e-07,2.629133618713836e-13,2.1022491125677334e-07,-4.810170821656357e-07,0.0,0.0,0.0,-1.1841329978778958e-06,60.0,1.200056791305542,-0.0,-3.0119068589011533e-15,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,-2.664096276916439e-09,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,-2.805425447505172e-09,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,-2.072079396953086e-09,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.805423893192937e-09,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,-1.330768384377734e-08,285.1990661621094,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1248779296875,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,2.8539792751303146e-08,-3.567271464658371e-14,-2.853975722416635e-08,6.520652107155911e-08,0.0,0.0,0.0,1.6074045561254025e-07,60.0,1.0755267143249512,-0.0,-5.493947678375508e-17,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,-2.664096276916439e-09,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,-2.805425447505172e-09,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,-2.072079396953086e-09,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,-2.805423893192937e-09,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,-1.330768384377734e-08,285.1990661621094,294.1499938964844,293.1499938964844,292.3597717285156,295.0476379394531,294.1248779296875,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,2.8539792751303146e-08,-3.567271464658371e-14,-2.853975722416635e-08,6.520652107155911e-08,0.0,0.0,0.0,1.6074045561254025e-07,60.0,1.0755267143249512,-0.0,-5.493947678375508e-17,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-3.070119679315919e-12,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,-3.2329880959858226e-12,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-2.387876138140732e-12,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-3.232986144421912e-12,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.533585064494858e-11,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,4.2610887041050205e-11,-3.2835960119252e-17,-4.261085581602764e-11,9.03463207024835e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.0171047449111938,-0.0,-7.296175143477862e-23,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-3.070119679315919e-12,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,-3.2329880959858226e-12,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-2.387876138140732e-12,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-3.232986144421912e-12,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.533585064494858e-11,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,4.2610887041050205e-11,-3.2835960119252e-17,-4.261085581602764e-11,9.03463207024835e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.0171047449111938,-0.0,-7.296175143477862e-23,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-5.1168661321932e-13,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-5.388313493309704e-13,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-3.979793382867525e-13,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-5.388310240703187e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-2.5559749629311397e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,3.3348675383682025e-12,1.3244165804237612e-17,-3.334880765634707e-12,8.47684596128051e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9245347380638124,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-5.1168661321932e-13,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-5.388313493309704e-13,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-3.979793382867525e-13,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-5.388310240703187e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-2.5559749629311397e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,3.3348675383682025e-12,1.3244165804237612e-17,-3.334880765634707e-12,8.47684596128051e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9245347380638124,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,3.3905248400523118e-12,1.3862577610710833e-17,-3.3905387178401188e-12,6.795369388717942e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8893430829048157,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,3.3905248400523118e-12,1.3862575956349608e-17,-3.3905387178401188e-12,6.795369388717942e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8568478226661682,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,2.694156746654852e-13,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099402878018498e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.796302855014801,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,2.694156746654852e-13,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099402878018498e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.796302855014801,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.864828170355937e-12,-1.2364867850010069e-17,1.864840530260703e-12,-3.560097962956865e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7431559562683105,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.864828170355937e-12,-1.2364867850010069e-17,1.864840530260703e-12,-3.560097962956865e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7431559562683105,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.29832804836639e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6953808069229126,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.29832804836639e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6953808069229126,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.50245992808641e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.6536751389503479,-0.0,-1.5588201198895584e-33,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.50245992808641e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.6519373655319214,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.50245992808641e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.632007360458374,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,2.694156746654852e-13,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099402878018498e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6128625869750977,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.50245992808641e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.5760229825973511,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.50245992808641e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.5760229825973511,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.29832804836639e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5419703722000122,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.29832804836639e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5419703722000122,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,3.4461819248959857e-12,1.4480987762822826e-17,-3.446196453205097e-12,5.113892816155374e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5103826522827148,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,3.4461819248959857e-12,1.4480987762822826e-17,-3.446196453205097e-12,5.113892816155374e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5103826522827148,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024600935225325e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.4809961020946502,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024600935225325e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.4809961020946502,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,2.694156746654852e-13,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406189128752106e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,0.4673001766204834,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,5.1168661321932e-13,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,5.388313493309704e-13,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,3.979793382867525e-13,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,5.388310240703187e-13,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,2.5559749629311397e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,3.557496311423769e-12,1.5717814684491714e-17,-3.557512140775488e-12,1.7509396710302385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4540671110153198,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
