time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885280,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502459597214165e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1442384421825409,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.2983275520580225e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1370799839496612,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.2983275520580225e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1370799839496612,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.50245926634192e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1303000897169113,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.50245926634192e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1303000897169113,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.50245926634192e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1238738819956779,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.50245926634192e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1238738819956779,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,2.694156746654852e-13,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406179202584758e-17,-8.463207348471946e-13,-9.045938911128593e-13,0.0,0.0,0.0,0.0,60.0,0.1202049106359481,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024591009057974e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1170368865132331,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1113645583391189,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1113645583391189,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1059685051441192,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1059685051441192,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1008375957608223,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.1008375957608223,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024587700335524e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0959604531526565,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024587700335524e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0959604531526565,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,7.350207139981968e-13,-1.5643001161169968e-17,-7.35005101486913e-13,2.4583594708527112e-12,0.0,0.0,0.0,0.0,60.0,0.0934269577264785,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,3.4461819248959857e-12,1.448100099771263e-17,-3.446196453205097e-12,5.113892816155374e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0909606888890266,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,7.350207139981968e-13,-1.5643001161169968e-17,-7.35005101486913e-13,2.4583592540122767e-12,0.0,0.0,0.0,0.0,60.0,0.0866344198584556,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,7.350207139981968e-13,-1.5643001161169968e-17,-7.35005101486913e-13,2.4583592540122767e-12,0.0,0.0,0.0,0.0,60.0,0.0866344198584556,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0824803113937377,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0824803113937377,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024587700335524e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0785280615091323,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024587700335524e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0785280615091323,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024587700335524e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0747695192694664,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024587700335524e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0747695192694664,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,2.694156746654852e-13,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099416112908296e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0726368203759193,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,5.1168661321932e-13,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,5.388313493309704e-13,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,3.979793382867525e-13,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,5.388310240703187e-13,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,2.5559749629311397e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,3.557496311423769e-12,1.5717827919381515e-17,-3.557512140775488e-12,1.7509396710302385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0707309991121292,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0674339458346366,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0674339458346366,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,2.694156746654852e-13,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099414458547068e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0642493888735771,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,2.694156746654852e-13,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099414458547068e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0642493888735771,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.2983268903135325e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0612603910267353,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.2983268903135325e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0612603910267353,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,2.694156746654852e-13,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.440617754822353e-17,-8.463207348471946e-13,-9.045938911128593e-13,0.0,0.0,0.0,0.0,60.0,0.0583617687225341,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,2.694156746654852e-13,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.440617754822353e-17,-8.463207348471946e-13,-9.045938911128593e-13,0.0,0.0,0.0,0.0,60.0,0.0583617687225341,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0568316243588924,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,-2.694156746654852e-13,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,7.350207139981968e-13,-1.5643002815531194e-17,-7.35005101486913e-13,2.4583592540122767e-12,0.0,0.0,0.0,0.0,60.0,0.0553293600678443,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0527384504675865,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,293.1499938964844,292.3597717285156,295.0471496582031,294.1250305175781,285.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458935469675e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0527384504675865,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
