time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895180,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.42535400390625,291.42535400390625,295.0471496582031,294.1250305175781,285.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024586045974302e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.001121595967561,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.42535400390625,291.42535400390625,295.0471496582031,294.1250305175781,285.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024586045974302e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.001121595967561,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.4293212890625,291.4293212890625,295.0471496582031,294.1250305175781,285.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099416112908296e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011160956928506,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.433349609375,291.433349609375,295.0471496582031,294.1250305175781,285.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024584391613074e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.001281781354919,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.44158935546875,291.44158935546875,295.0471496582031,294.1250305175781,285.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024584391613074e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0133296623826026,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.44158935546875,291.44158935546875,295.0471496582031,294.1250305175781,285.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024584391613074e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0133296623826026,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,-2.694156746654852e-13,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.45001220703125,291.45001220703125,295.0471496582031,294.1250305175781,285.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.298326394005165e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0609427317976951,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,-2.694156746654852e-13,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.45001220703125,291.45001220703125,295.0471496582031,294.1250305175781,285.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.298326394005165e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0609427317976951,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.4595031738281,291.45330810546875,295.0471496582031,294.1250305175781,285.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0185206700116395,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.4595031738281,291.45330810546875,295.0471496582031,294.1250305175781,285.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0185206700116395,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.4709777832031,291.4576110839844,295.0471496582031,294.1250305175781,285.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099421075991968e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0109521737322211,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.4709777832031,291.4576110839844,295.0471496582031,294.1250305175781,285.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099421075991968e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0109521737322211,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,5.1168661321932e-13,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,5.388313493309704e-13,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,3.979793382867525e-13,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,5.388310240703187e-13,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,2.5559749629311397e-12,285.2006225585937,294.1499938964844,291.4773864746094,291.4601135253906,295.0471496582031,294.1250305175781,285.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,3.557496311423769e-12,1.571783288246519e-17,-3.557512140775488e-12,1.7509396710302385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0096315573900938,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.4842224121094,291.4628601074219,295.0471496582031,294.1250305175781,285.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024584391613074e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0084825400263071,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.4991760253906,291.468994140625,295.0471496582031,294.1250305175781,285.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024584391613074e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0057457978837192,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.4991760253906,291.468994140625,295.0471496582031,294.1250305175781,285.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024584391613074e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0057457978837192,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.51568603515625,291.4759521484375,295.0471496582031,294.1250305175781,285.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024584391613074e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0035912781022489,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.51568603515625,291.4759521484375,295.0471496582031,294.1250305175781,285.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024584391613074e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0035912781022489,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.5335998535156,291.4836730957031,295.0471496582031,294.1250305175781,285.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0022260674741119,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.5335998535156,291.4836730957031,295.0471496582031,294.1250305175781,285.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0022260674741119,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.55279541015625,291.4920349121094,295.0471496582031,294.1250305175781,285.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.440617093077863e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,0.0013909484259784,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.55279541015625,291.4920349121094,295.0471496582031,294.1250305175781,285.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.440617093077863e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,0.0013909484259784,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.5628356933594,291.4964599609375,295.0471496582031,294.1250305175781,285.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.440617093077863e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,0.0011411303421482,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.5731506347656,291.50103759765625,295.0471496582031,294.1250305175781,285.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.864828170355937e-12,-1.2364850479217205e-17,1.864840530260703e-12,-3.560097962956865e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0009380136034451,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.59454345703125,291.5105895996094,295.0471496582031,294.1250305175781,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.864828170355937e-12,-1.2364851306397819e-17,1.864840530260703e-12,-3.560097962956865e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0005934697692282,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.59454345703125,291.5105895996094,295.0471496582031,294.1250305175781,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.864828170355937e-12,-1.2364851306397819e-17,1.864840530260703e-12,-3.560097962956865e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0005934697692282,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,-2.694156746654852e-13,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.6168212890625,291.5205993652344,295.0471496582031,294.1250305175781,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.2983264767232262e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003855182148981,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,-2.694156746654852e-13,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.6168212890625,291.5205993652344,295.0471496582031,294.1250305175781,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.920485472040045e-12,-1.2983264767232262e-17,1.920498482466116e-12,-1.878621390394297e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003855182148981,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.6398620605469,291.5310363769531,295.0471496582031,294.1250305175781,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0002556390827521,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2006225585937,294.1499938964844,291.6398620605469,291.5310363769531,295.0471496582031,294.1250305175781,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,0.0002556390827521,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.66357421875,291.5418395996094,295.0471496582031,294.1250305175781,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.440617093077863e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,0.0001729032810544,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.66357421875,291.5418395996094,295.0471496582031,294.1250305175781,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.440617093077863e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,0.0001729032810544,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.67559814453125,291.5473327636719,295.0471496582031,294.1250305175781,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406169276417404e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,0.0001534977491246,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2006225585937,294.1499938964844,291.687744140625,291.55291748046875,295.0471496582031,294.1250305175781,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406169276417404e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,0.0001375498541165,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.7123107910156,291.564208984375,295.0471496582031,294.1250305175781,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,9.658768976805732e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.7123107910156,291.564208984375,295.0471496582031,294.1250305175781,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,9.658768976805732e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.7371520996094,291.5756225585937,295.0471496582031,294.1250305175781,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,6.973636482143775e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.7371520996094,291.5756225585937,295.0471496582031,294.1250305175781,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,6.973636482143775e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.7620544433594,291.587158203125,295.0471496582031,294.1250305175781,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,5.191584205022082e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.7620544433594,291.587158203125,295.0471496582031,294.1250305175781,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.502458273725185e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,5.191584205022082e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.7869873046875,291.5987243652344,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099421075991968e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.012258068541996e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
