time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897640,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.7869873046875,291.5987243652344,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099421075991968e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.012258068541996e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.79937744140625,291.6044921875,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024581082890624e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,4.024021836812608e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,-2.5584330660966e-13,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,-2.694156746654852e-13,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,-1.9898966914337626e-13,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,-2.6941551203515934e-13,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,-1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.8117370605469,291.6102600097656,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.350207139981968e-13,-1.5642994543725068e-17,-7.350050472768045e-13,2.4583592540122767e-12,0.0,0.0,0.0,0.0,60.0,3.570837725419551e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.83624267578125,291.6216735839844,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024581082890624e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,1.006072670861613e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.83624267578125,291.6216735839844,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024581082890624e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,1.006072670861613e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.8603210449219,291.6329345703125,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024581082890624e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,8.748344953346532e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.8603210449219,291.6329345703125,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024581082890624e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,8.748344953346532e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.88385009765625,291.6439819335937,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024581082890624e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,6.632908480241895e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.88385009765625,291.6439819335937,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024581082890624e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,6.632908480241895e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.90673828125,291.6547241210937,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,4.933209311275277e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.90673828125,291.6547241210937,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,4.933209311275277e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.9178771972656,291.6600036621094,295.0471496582031,294.1250305175781,285.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.440616762205618e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,4.2841343201871496e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.9288024902344,291.6651611328125,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,1.137659182859352e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.949951171875,291.6751708984375,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,8.094624718069099e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.949951171875,291.6751708984375,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,8.094624718069099e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.97003173828125,291.6847229003906,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,5.754458015871933e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.97003173828125,291.6847229003906,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,5.754458015871933e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.9889221191406,291.6937255859375,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,4.068762791575864e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,291.9889221191406,291.6937255859375,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,4.068762791575864e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,292.0065002441406,291.7021789550781,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.440616762205618e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,2.8814190500270342e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,292.0065002441406,291.7021789550781,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.440616762205618e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,2.8814190500270342e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,292.0147705078125,291.7061462402344,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.440616762205618e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,9.99079566099681e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,292.02264404296875,291.7099609375,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,3.5018392265800946e-12,1.5099422730353197e-17,-3.501854188570075e-12,3.432416243592807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5860499843256548e-05,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,292.03717041015625,291.7170715332031,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,4.614071076503024e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,292.03717041015625,291.7170715332031,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,4.614071076503024e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,292.04998779296875,291.723388671875,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,3.516380093060434e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,292.04998779296875,291.723388671875,295.0471496582031,294.1250305175781,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,3.516380093060434e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,292.05322265625,291.7225036621094,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,1.3638948985317256e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,292.05322265625,291.7225036621094,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,1.3638948985317256e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,292.0399475097656,291.7087097167969,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,5.783058895758586e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,292.0399475097656,291.7087097167969,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,5.783058895758586e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,292.0275573730469,291.6972961425781,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,1.0363221008447e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,292.0115051269531,291.6830444335937,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024579428529402e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,7.371679657808272e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.9691772460937,291.6465759277344,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,3.0587168566853502e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.9691772460937,291.6465759277344,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,3.0587168566853502e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.9143371582031,291.6003112792969,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,1.5104923249964486e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.9143371582031,291.6003112792969,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,1.5104923249964486e-06,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.8482971191406,291.5452880859375,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,8.104097446448577e-07,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.8482971191406,291.5452880859375,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,8.104097446448577e-07,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.7723693847656,291.48260498046875,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,5.034063406128553e-07,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.5584330660966e-13,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.694156746654852e-13,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,1.9898966914337626e-13,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,2.6941551203515934e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,1.2779874814655699e-12,285.2005920410156,294.1499938964844,291.7723693847656,291.48260498046875,295.0471496582031,294.1250305175781,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,8.463351005259799e-13,-1.4406165967694954e-17,-8.46320680637086e-13,-9.045939453229681e-13,0.0,0.0,0.0,0.0,60.0,5.034063406128553e-07,-0.0,-5.066788513209878e-25,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
