time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902560,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,290.24481201171875,290.24481201171875,295.0471496582031,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024576119806948e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,4.614615136233624e-06,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,5.1168661321932e-13,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,5.388313493309704e-13,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,3.979793382867525e-13,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,5.388310240703187e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,2.5559749629311397e-12,285.2005920410156,294.1499938964844,290.2870788574219,290.2870788574219,295.0471496582031,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,3.557496311423769e-12,1.5717839499910088e-17,-3.557512140775488e-12,1.7509396710302385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8184748569183284e-06,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,5.1168661321932e-13,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,5.388313493309704e-13,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,3.979793382867525e-13,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,5.388310240703187e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,2.5559749629311397e-12,285.2005920410156,294.1499938964844,290.2870788574219,290.2870788574219,295.0471496582031,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,3.557496311423769e-12,1.5717839499910088e-17,-3.557512140775488e-12,1.7509396710302385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8184748569183284e-06,-0.0,-2.0267154052839512e-24,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,290.3500061035156,290.3500061035156,295.0471496582031,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024576119806948e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,1.3418317394098269e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0,285.2005920410156,294.1499938964844,290.3500061035156,290.3500061035156,295.0471496582031,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,7.906779072620884e-13,-1.5024576119806948e-17,-7.906628910619995e-13,7.76882735659818e-13,0.0,0.0,0.0,0.0,60.0,1.3418317394098269e-05,-0.0,-0.0,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,2.2951702760565243e-08,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,2.416927991077955e-08,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,1.7851363054433026e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.416926569992484e-08,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,1.146482588865183e-07,285.2005310058594,294.1499938964844,290.4269714355469,290.416015625,295.04718017578125,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4455175662296824e-07,3.058920846656099e-13,2.445514439841645e-07,-5.595975949290732e-07,0.0,0.0,0.0,-1.3774988474324346e-06,60.0,7.057981565594673e-05,-0.0,-4.077692417530981e-15,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,2.2951702760565243e-08,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,2.416927991077955e-08,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,1.7851363054433026e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.416926569992484e-08,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,1.146482588865183e-07,285.2005310058594,294.1499938964844,290.4269714355469,290.416015625,295.04718017578125,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4455175662296824e-07,3.058920846656099e-13,2.445514439841645e-07,-5.595975949290732e-07,0.0,0.0,0.0,-1.3774988474324346e-06,60.0,7.057981565594673e-05,-0.0,-4.077692417530981e-15,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,1.558794480160941e-07,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,1.641487727965796e-07,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,1.2123983594847232e-07,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,1.6414867332059657e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,7.786483706695435e-07,285.2005310058594,294.1499938964844,290.51025390625,290.48712158203125,295.04718017578125,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6611916180409023e-06,2.0776585746978826e-12,1.6611895716778236e-06,-3.8010402931831777e-06,0.0,0.0,0.0,-9.356968803331256e-06,60.0,0.0035914515610784,-0.0,-1.8808854484759365e-13,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,1.558794480160941e-07,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,1.641487727965796e-07,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,1.2123983594847232e-07,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,1.6414867332059657e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,7.786483706695435e-07,285.2005310058594,294.1499938964844,290.51025390625,290.48712158203125,295.04718017578125,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6611916180409023e-06,2.0776585746978826e-12,1.6611895716778236e-06,-3.8010402931831777e-06,0.0,0.0,0.0,-9.356968803331256e-06,60.0,0.0035914515610784,-0.0,-1.8808854484759365e-13,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,3.936786185931851e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,4.14563089634612e-07,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,3.061951474592206e-07,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,4.1456286226093653e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,1.966501940842136e-06,285.2005310058594,294.1499938964844,290.5541381835937,290.52447509765625,295.04718017578125,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.1968387449742295e-06,5.248688202813545e-12,4.19683374275337e-06,-9.602013051335234e-06,0.0,0.0,0.0,-2.3639266146346927e-05,60.0,0.0097714625298976,-0.0,-1.1996880268719257e-12,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,6.42918109861057e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,6.770246159248927e-07,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,5.000484861739096e-07,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,6.770242180209607e-07,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,3.211501962141483e-06,285.2005310058594,294.1499938964844,290.5994567871094,290.5629272460937,295.04718017578125,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.853500508441357e-06,8.571249612843168e-12,6.85349186824169e-06,-1.5680478099966422e-05,0.0,0.0,0.0,-3.860334982164204e-05,60.0,0.0162291433662176,-0.0,-3.199602041648042e-12,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,2.0434142697922653e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,2.1518164885492297e-06,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,1.589325734130398e-06,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,2.1518153516808525e-06,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,1.0207255400018768e-05,285.2008056640625,294.1499938964844,290.69415283203125,290.64306640625,295.0467834472656,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.177267924707849e-05,2.7232280666589223e-11,2.177265196223744e-05,-4.98214467370417e-05,0.0,0.0,0.0,-0.0001226393360411,60.0,0.0767331421375274,-0.0,-3.2321947202040846e-11,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,2.0434142697922653e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,2.1518164885492297e-06,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,1.589325734130398e-06,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,2.1518153516808525e-06,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,1.0207255400018768e-05,285.2008056640625,294.1499938964844,290.69415283203125,290.64306640625,295.0467834472656,294.1250305175781,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.177267924707849e-05,2.7232280666589223e-11,2.177265196223744e-05,-4.98214467370417e-05,0.0,0.0,0.0,-0.0001226393360411,60.0,0.0767331421375274,-0.0,-3.2321947202040846e-11,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,4.823515610041795e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,5.079400580143556e-06,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,3.751631311388337e-06,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,5.079397851659451e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,2.409440639894456e-05,285.2020263671875,294.1499938964844,290.7939453125,290.72711181640625,295.04498291015625,294.12481689453125,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.1395021728239954e-05,6.428244742062715e-11,5.139495624462143e-05,-0.0001176047735498,0.0,0.0,0.0,-0.0002894935605581,60.0,0.2480567842721939,-0.0,-1.8009928270945608e-10,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,4.823515610041795e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,5.079400580143556e-06,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,3.751631311388337e-06,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,5.079397851659451e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,2.409440639894456e-05,285.2020263671875,294.1499938964844,290.7939453125,290.72711181640625,295.04498291015625,294.12481689453125,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.1395021728239954e-05,6.428244742062715e-11,5.139495624462143e-05,-0.0001176047735498,0.0,0.0,0.0,-0.0002894935605581,60.0,0.2480567842721939,-0.0,-1.8009928270945608e-10,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,8.640171472507063e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.098528607864864e-06,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,6.720147666783305e-06,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.098523150896654e-06,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,4.3159350752830505e-05,285.2043151855469,294.1499938964844,290.8984375,290.8146667480469,295.0413818359375,294.1240234375,285.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.206217509927228e-05,1.15146933654664e-10,9.206205868395044e-05,-0.0002106612810166,0.0,0.0,0.0,-0.0005185601185075,60.0,0.5284212231636047,-0.0,-5.77868919382496e-10,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,8.640171472507063e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.098528607864864e-06,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,6.720147666783305e-06,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.098523150896654e-06,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,4.3159350752830505e-05,285.2043151855469,294.1499938964844,290.8984375,290.8146667480469,295.0413818359375,294.1240234375,285.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.206217509927228e-05,1.15146933654664e-10,9.206205868395044e-05,-0.0002106612810166,0.0,0.0,0.0,-0.0005185601185075,60.0,0.5284212231636047,-0.0,-5.77868919382496e-10,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,1.4592694242310245e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,1.536682975711301e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,1.1349898159096485e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,1.5366820662165992e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,7.289336645044386e-05,285.208984375,294.1499938964844,291.0072326660156,290.90533447265625,295.0321350097656,294.1195678710937,285.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554870395921,1.9447578269993208e-10,0.0001554868358653,-0.0003557932795956,0.0,0.0,0.0,-0.0008758145268075,60.0,0.980452001094818,-0.0,-1.6483733267236291e-09,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,1.4592694242310245e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,1.536682975711301e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,1.1349898159096485e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,1.5366820662165992e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,7.289336645044386e-05,285.208984375,294.1499938964844,291.0072326660156,290.90533447265625,295.0321350097656,294.1195678710937,285.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554870395921,1.9447578269993208e-10,0.0001554868358653,-0.0003557932795956,0.0,0.0,0.0,-0.0008758145268075,60.0,0.980452001094818,-0.0,-1.6483733267236291e-09,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,1.766592868079897e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,1.8603097487357445e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,1.3740195754508022e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,1.8603086573421024e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,8.824477845337242e-05,285.2114562988281,294.1499938964844,291.0630798339844,290.95172119140625,295.0269470214844,294.1167907714844,285.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882327924249,2.354325900899568e-10,0.0001882325450424,-0.0004307237395551,0.0,0.0,0.0,-0.0010602622060105,60.0,1.2168768644332886,-0.0,-2.4157809086489124e-09,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,2.162030250474345e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,2.276724808325525e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,1.681582762103062e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,2.276723535032943e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0001079976500477,285.2142639160156,294.1499938964844,291.119873046875,290.9987487792969,295.02130126953125,294.11395263671875,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303706278325,2.8813573749175703e-10,0.0002303703367942,-0.0005271434201858,0.0,0.0,0.0,-0.0012976125581189,60.0,1.483912229537964,-0.0,-3.618329413868082e-09,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,3.140734770568088e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,3.307349106762558e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,2.4427989046671428e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,3.307347287773155e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0001568858569953,285.22088623046875,294.1499938964844,291.2359619140625,291.0944519042969,295.00396728515625,294.0995178222656,285.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003190946881659,4.0298411829731136e-10,0.0003190943098161,-0.0007403577328659,0.0,0.0,0.0,-0.0017997487448155,60.0,2.1345996856689453,-0.0,-7.635668097805137e-09,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,3.140734770568088e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,3.307349106762558e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,2.4427989046671428e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,3.307347287773155e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0001568858569953,285.22088623046875,294.1499938964844,291.2359619140625,291.0944519042969,295.00396728515625,294.0995178222656,285.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003190946881659,4.0298411829731136e-10,0.0003190943098161,-0.0007403577328659,0.0,0.0,0.0,-0.0017997487448155,60.0,2.1345996856689453,-0.0,-7.635668097805137e-09,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,3.9402944821631536e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,4.149325468461029e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,3.0646802770206705e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,4.149322921875864e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0001968254509847,285.224853515625,294.1499938964844,291.3551330566406,291.1921081542969,294.9798278808594,294.0780639648437,285.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004239090776536,5.291924676242843e-10,0.0004239085537847,-0.0009673473541624,0.0,0.0,0.0,-0.0023871429730206,60.0,2.9578745365142822,-0.0,-1.2018268158442424e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,3.9402944821631536e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,4.149325468461029e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,3.0646802770206705e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,4.149322921875864e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0001968254509847,285.224853515625,294.1499938964844,291.3551330566406,291.1921081542969,294.9798278808594,294.0780639648437,285.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004239090776536,5.291924676242843e-10,0.0004239085537847,-0.0009673473541624,0.0,0.0,0.0,-0.0023871429730206,60.0,2.9578745365142822,-0.0,-1.2018268158442424e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.035212133312598e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,9.514526027487592e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,7.027402170933783e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,9.5145202067215e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.000451326573966,285.275390625,294.1499938964844,291.4769287109375,291.2912902832031,294.89227294921875,294.00537109375,285.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,0.0003027825441677,2.376630281464287e-10,-0.0003027827769983,-0.0009276026976294,0.0,0.0,0.0,0.001375904190354,60.0,3.9513418674468994,-0.0,-6.31918339877302e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.035212133312598e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,9.514526027487592e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,7.027402170933783e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,9.5145202067215e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.000451326573966,285.275390625,294.1499938964844,291.4769287109375,291.2912902832031,294.89227294921875,294.00537109375,285.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,0.0003027825441677,2.376630281464287e-10,-0.0003027827769983,-0.0009276026976294,0.0,0.0,0.0,0.001375904190354,60.0,3.9513418674468994,-0.0,-6.31918339877302e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,9.003554441733286e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,9.481188317295164e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.002779602771625e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,9.481183224124834e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0004497452173382,285.2415466308594,294.1499938964844,291.6009521484375,291.3916015625,294.8345947265625,293.970703125,285.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007142509566619,8.652685234977751e-10,0.0007142501417547,-0.001560553908348,0.0,0.0,0.0,-0.0040203160606324,60.0,5.45991325378418,-0.0,-6.274977693010443e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,9.003554441733286e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,9.481188317295164e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.002779602771625e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,9.481183224124834e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0004497452173382,285.2415466308594,294.1499938964844,291.6009521484375,291.3916015625,294.8345947265625,293.970703125,285.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007142509566619,8.652685234977751e-10,0.0007142501417547,-0.001560553908348,0.0,0.0,0.0,-0.0040203160606324,60.0,5.45991325378418,-0.0,-6.274977693010443e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.002613660413772e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,9.480198059463874e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,7.002047641435638e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,9.480192238697782e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.000449698214652,285.2814636230469,294.1499938964844,291.6636962890625,291.4420471191406,294.80889892578125,293.9444580078125,285.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008742418140172,1.013868988763988e-09,0.0008742407662793,-0.0017912354087457,0.0,0.0,0.0,-0.0048917969688773,60.0,5.899046897888184,-0.0,-6.273663188949288e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,9.015450632432476e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,9.493715333519503e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,7.01203171047382e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.493710240349174e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,0.0004503394593484,285.3367919921875,294.1499938964844,291.726806640625,291.4926452636719,294.7885131835937,293.9140625,285.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393263513222,1.0372706027439447e-09,0.0007393253617919,-0.0019876731093972,0.0,0.0,0.0,-0.0042242333292961,60.0,5.580450057983398,-0.0,-6.29156389209129e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,9.023411985253917e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,9.502099419478328e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,7.018224277999252e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.502094326307996e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0004507371922954,285.3150329589844,294.1499938964844,291.8540954589844,291.5940246582031,294.7358703613281,293.8585510253906,285.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389955714344,1.435730090371123e-09,0.0010389940580353,-0.0027355549391359,0.0,0.0,0.0,-0.0059109474532306,60.0,8.06110954284668,-0.0,-6.302677491021313e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,9.023411985253917e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,9.502099419478328e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,7.018224277999252e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.502094326307996e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0004507371922954,285.3150329589844,294.1499938964844,291.8540954589844,291.5940246582031,294.7358703613281,293.8585510253906,285.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389955714344,1.435730090371123e-09,0.0010389940580353,-0.0027355549391359,0.0,0.0,0.0,-0.0059109474532306,60.0,8.06110954284668,-0.0,-6.302677491021313e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,9.055234841071068e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,9.535610297461972e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,7.04297490301542e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.535605204291642e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0004523267853073,285.3149108886719,294.1499938964844,291.9823913574219,291.69537353515625,294.7315979003906,293.76922607421875,285.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653159650042,1.7549667274963099e-09,0.0009653142187744,-0.0036484997253865,0.0,0.0,0.0,-0.0056851250119507,60.0,7.740569591522217,-0.0,-6.347206493728663e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,9.055234841071068e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,9.535610297461972e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,7.04297490301542e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.535605204291642e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0004523267853073,285.3149108886719,294.1499938964844,291.9823913574219,291.69537353515625,294.7315979003906,293.76922607421875,285.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653159650042,1.7549667274963099e-09,0.0009653142187744,-0.0036484997253865,0.0,0.0,0.0,-0.0056851250119507,60.0,7.740569591522217,-0.0,-6.347206493728663e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,9.091464744415134e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,9.573761781211942e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,7.07115323166363e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.573756688041613e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0004541365487966,285.31494140625,294.1499938964844,292.1112670898437,291.7962646484375,294.6866455078125,293.6631164550781,285.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687125566415,2.205844396030443e-09,0.0009687103447504,-0.00483043724671,0.0,0.0,0.0,-0.0059063355438411,60.0,8.634810447692871,-0.0,-6.39809414337833e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,9.091464744415134e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,9.573761781211942e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,7.07115323166363e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.573756688041613e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0004541365487966,285.31494140625,294.1499938964844,292.1112670898437,291.7962646484375,294.6866455078125,293.6631164550781,285.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687125566415,2.205844396030443e-09,0.0009687103447504,-0.00483043724671,0.0,0.0,0.0,-0.0059063355438411,60.0,8.634810447692871,-0.0,-6.39809414337833e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.133814455708487e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.618358308216556e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,7.104092219378799e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,9.618353215046228e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.000456252018921,285.31512451171875,294.1499938964844,292.2403564453125,291.8963623046875,294.6450500488281,293.5339050292969,285.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732240578159,2.733432369339539e-09,0.0009732213220559,-0.006212901789695,0.0,0.0,0.0,-0.0061678816564381,60.0,9.123417854309082,-0.0,-6.457835155515569e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.133814455708487e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.618358308216556e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,7.104092219378799e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,9.618353215046228e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.000456252018921,285.31512451171875,294.1499938964844,292.2403564453125,291.8963623046875,294.6450500488281,293.5339050292969,285.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732240578159,2.733432369339539e-09,0.0009732213220559,-0.006212901789695,0.0,0.0,0.0,-0.0061678816564381,60.0,9.123417854309082,-0.0,-6.457835155515569e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
