time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904900,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.156620944850148e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,9.642374789109454e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,7.121831004042178e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,9.642369695939124e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0004573912883643,285.31524658203125,294.1499938964844,292.3048400878906,291.9459533691406,294.625244140625,293.46441650390625,285.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756557410582,3.017563532381473e-09,0.0009756527724675,-0.0069574080407619,0.0,0.0,0.0,-0.0063087465241551,60.0,9.30935287475586,-0.0,-6.490123638513978e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.18111836654134e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.66817169683054e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,7.140883826650679e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,9.668166603660212e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.0004586149589158,285.3153991699219,294.1499938964844,292.3692321777344,291.9952087402344,294.606201171875,293.3961486816406,285.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782656561583,3.322750741219238e-09,0.0009782622801139,-0.0077570769935846,0.0,0.0,0.0,-0.0064600408077239,60.0,9.47620964050293,-0.0,-6.5248940472884e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,9.22365506994538e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.712964674690738e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,7.173968333518133e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,9.712959581520408e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0004607397713698,285.3158264160156,294.1499938964844,292.4974670410156,292.09246826171875,294.5706481933594,293.28125,285.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827961912378,3.852675511950565e-09,0.0009827923495322,-0.0091455820947885,0.0,0.0,0.0,-0.0067227403633296,60.0,9.776530265808104,-0.0,-6.585490552879493e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,9.22365506994538e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.712964674690738e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,7.173968333518133e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,9.712959581520408e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0004607397713698,285.3158264160156,294.1499938964844,292.4974670410156,292.09246826171875,294.5706481933594,293.28125,285.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827961912378,3.852675511950565e-09,0.0009827923495322,-0.0091455820947885,0.0,0.0,0.0,-0.0067227403633296,60.0,9.776530265808104,-0.0,-6.585490552879493e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,9.257556666852906e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,9.748664160724728e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,7.200335676316172e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.74865979515016e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0004624332359526,285.3163452148437,294.1499938964844,292.62469482421875,292.187744140625,294.53741455078125,293.1954040527344,285.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864151943475,4.2750190054619e-09,0.0009864108869805,-0.0102521572262048,0.0,0.0,0.0,-0.006932150106877,60.0,10.047612190246582,-0.0,-6.633984384052384e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,9.257556666852906e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,9.748664160724728e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,7.200335676316172e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.74865979515016e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0004624332359526,285.3163452148437,294.1499938964844,292.62469482421875,292.187744140625,294.53741455078125,293.1954040527344,285.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864151943475,4.2750190054619e-09,0.0009864108869805,-0.0102521572262048,0.0,0.0,0.0,-0.006932150106877,60.0,10.047612190246582,-0.0,-6.633984384052384e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.280302765546368e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.77261661319062e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,7.218027167255059e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.772612247616053e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0004635694494936,285.3169250488281,294.1499938964844,292.7504577636719,292.2806701660156,294.5062255859375,293.1266174316406,285.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888325585052,4.558365240825424e-09,0.0009888280183076,-0.0109945386648178,0.0,0.0,0.0,-0.0070725879631936,60.0,10.29794979095459,-0.0,-6.666619611905844e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.280302765546368e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.77261661319062e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,7.218027167255059e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.772612247616053e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0004635694494936,285.3169250488281,294.1499938964844,292.7504577636719,292.2806701660156,294.5062255859375,293.1266174316406,285.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888325585052,4.558365240825424e-09,0.0009888280183076,-0.0109945386648178,0.0,0.0,0.0,-0.0070725879631936,60.0,10.29794979095459,-0.0,-6.666619611905844e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,9.295194467995316e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.78829848463647e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,7.229609036585316e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,9.78829339146614e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,0.0004643133142963,285.3175964355469,294.1499938964844,292.8743591308594,292.3708190917969,294.4767150878906,293.0760498046875,285.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863080136634e-09,0.0009904146427288,-0.0114805391058325,0.0,0.0,0.0,-0.0071645495481789,60.0,10.53135108947754,-0.0,-6.68802755399156e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,9.295194467995316e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.78829848463647e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,7.229609036585316e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,9.78829339146614e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,0.0004643133142963,285.3175964355469,294.1499938964844,292.8743591308594,292.3708190917969,294.4767150878906,293.0760498046875,285.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863080136634e-09,0.0009904146427288,-0.0114805391058325,0.0,0.0,0.0,-0.0071645495481789,60.0,10.53135108947754,-0.0,-6.68802755399156e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,9.299734665546566e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.79307951638475e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,7.233140786411241e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.793075150810182e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0004645401495508,285.3179626464844,294.1499938964844,292.9354858398437,292.41473388671875,294.4629821777344,293.0619812011719,285.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.800414732386571e-09,0.0009908982319757,-0.0116287004202604,0.0,0.0,0.0,-0.0071925846859812,60.0,10.63979721069336,-0.0,-6.694560994446874e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,9.302785474574192e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,9.796292579267174e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,7.235513476189226e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.796287486096844e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0004646925372071,285.3183898925781,294.1499938964844,292.9960021972656,292.45782470703125,294.4499206542969,293.0544738769531,285.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.8384070083784544e-09,0.0009912233799695,-0.0117282373830676,0.0,0.0,0.0,-0.0072114206850528,60.0,10.743988990783691,-0.0,-6.698952148553873e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,9.30566238821484e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.79932156042196e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,7.237750833155587e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,9.79931719484739e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0004648362519219,285.3192443847656,294.1499938964844,293.114990234375,292.5413513183594,294.4256896972656,293.0571594238281,285.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.8742094804765665e-09,0.000991529552266,-0.0118220373988151,0.0,0.0,0.0,-0.0072291693650186,60.0,10.940862655639648,-0.0,-6.703091059989674e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,9.30566238821484e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.79932156042196e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,7.237750833155587e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,9.79931719484739e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0004648362519219,285.3192443847656,294.1499938964844,293.114990234375,292.5413513183594,294.4256896972656,293.0571594238281,285.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.8742094804765665e-09,0.000991529552266,-0.0118220373988151,0.0,0.0,0.0,-0.0072291693650186,60.0,10.940862655639648,-0.0,-6.703091059989674e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.306894935434684e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,9.800619591260328e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,7.238709804369137e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,9.80061522568576e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0004648978356271,285.3202209472656,294.1499938964844,293.2309265136719,292.6209716796875,294.40386962890625,293.0790405273437,285.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889529670037973e-09,0.000991660519503,-0.0118621746078133,0.0,0.0,0.0,-0.0072367638349533,60.0,11.125028610229492,-0.0,-6.704862443029924e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.306894935434684e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,9.800619591260328e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,7.238709804369137e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,9.80061522568576e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0004648978356271,285.3202209472656,294.1499938964844,293.2309265136719,292.6209716796875,294.40386962890625,293.0790405273437,285.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889529670037973e-09,0.000991660519503,-0.0118621746078133,0.0,0.0,0.0,-0.0072367638349533,60.0,11.125028610229492,-0.0,-6.704862443029924e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,9.308803419116884e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,9.802629210753366e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,7.240193372126669e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,9.802624117583036e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0004649931797757,285.3212890625,294.1499938964844,293.34332275390625,292.69635009765625,294.3844299316406,293.1170654296875,285.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.000991863431409,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.298442840576172,-0.0,-6.707607980160901e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,9.308803419116884e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,9.802629210753366e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,7.240193372126669e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,9.802624117583036e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0004649931797757,285.3212890625,294.1499938964844,293.34332275390625,292.69635009765625,294.3844299316406,293.1170654296875,285.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.000991863431409,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.298442840576172,-0.0,-6.707607980160901e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,9.312449401477352e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.80646800599061e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,7.243028812808916e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,9.80646364041604e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0004651752824429,285.3224792480469,294.1499938964844,293.4518737792969,292.76708984375,294.3672180175781,293.16815185546875,285.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.462824821472168,-0.0,-6.712858890978168e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,9.312449401477352e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.80646800599061e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,7.243028812808916e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,9.80646364041604e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0004651752824429,285.3224792480469,294.1499938964844,293.4518737792969,292.76708984375,294.3672180175781,293.16815185546875,285.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.462824821472168,-0.0,-6.712858890978168e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,9.314958151662722e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,9.80910990620032e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,7.24498022464104e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,9.809105540625752e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0004653006326407,285.3230895996094,294.1499938964844,293.5045471191406,292.80059814453125,294.3594665527344,293.1978759765625,285.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989892055107248e-09,0.0009925186168402,-0.0121251158416271,0.0,0.0,0.0,-0.0072865174151957,60.0,11.541666984558104,-0.0,-6.716474132417717e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,9.317833610111848e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,9.81213743216358e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,7.24721685401164e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,9.812133066589011e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,0.000465444260044,285.32373046875,294.1499938964844,293.5560913085937,292.83282470703125,294.3522644042969,293.2299194335937,285.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697635829829e-09,0.0009928247891366,-0.0122189223766326,0.0,0.0,0.0,-0.0073042674921453,60.0,11.618364334106444,-0.0,-6.72061943873814e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.32145630940795e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,9.81595294433646e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,7.250034832395613e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,9.81594857876189e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0004656252567656,285.3244934082031,294.1499938964844,293.6124267578125,292.8673095703125,294.3447570800781,293.2681884765625,285.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070817987729015e-09,0.0009932105895131,-0.0123371332883834,0.0,0.0,0.0,-0.0073266359977424,60.0,11.701600074768066,-0.0,-6.72584477001692e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,9.324574057245628e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,9.81923585641198e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,7.252459181472659e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,9.81923149083741e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0004657809913624,285.3250732421875,294.1499938964844,293.6556091308594,292.8931884765625,294.3392333984375,293.29962158203125,285.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.765060424804688,-0.0,-6.730342505534281e-08,0.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.050000000745058,9.33265037019737e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.050000000745058,9.827739995671436e-05,298.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.0,0.050000000745058,7.258740515680984e-05,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.050000000745058,9.827735630096868e-05,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.0,0.050000000745058,0.0004661843995563,285.3265075683594,285.4460144042969,293.75,292.9478454589844,294.3281555175781,293.3756103515625,285.8384094238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225584306727e-09,0.0009944026824086,-0.0127023607492446,0.0,0.0,0.0,-0.0073957461863756,60.0,11.901895523071287,-0.0,-6.742001090742633e-08,1.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.050000000745058,9.33265037019737e-05,298.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.050000000745058,9.827739995671436e-05,298.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.0,0.050000000745058,7.258740515680984e-05,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.050000000745058,9.827735630096868e-05,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.0,0.050000000745058,0.0004661843995563,285.3265075683594,285.4460144042969,293.75,292.9478454589844,294.3281555175781,293.3756103515625,285.8384094238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225584306727e-09,0.0009944026824086,-0.0127023607492446,0.0,0.0,0.0,-0.0073957461863756,60.0,11.901895523071287,-0.0,-6.742001090742633e-08,1.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.6338895559310913,0.050000000745058,0.0408071018755435,298.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.6338895559310913,0.050000000745058,0.0429718531668186,298.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.6338895559310913,0.050000000745058,0.0317388698458671,298.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.6338895559310913,0.050000000745058,0.0429718494415283,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.6338895559310913,0.050000000745058,0.2038398534059524,285.6929626464844,285.3891296386719,293.7958679199219,292.9736328125,296.88690185546875,297.5572204589844,286.0624084472656,1.0,0.109710045158863,0.0855656564235687,0.0855656564235687,1.0,1.0,-0.4348919093608856,0.0005764062516391,0.4343155026435852,-0.1306532621383667,0.0,0.0,0.0,10.192486763000488,60.0,1419.19384765625,0.0,12.268621444702148,1.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329040527344,0.6315946578979492,0.050000000745058,0.0452486388385295,298.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329040527344,0.6315946578979492,0.050000000745058,0.0476489961147308,298.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329040527344,0.6315946578979492,0.050000000745058,0.0351933874189853,298.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63287353515625,0.6315946578979492,0.050000000745058,0.0476489961147308,298.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63287353515625,0.6315946578979492,0.050000000745058,0.2260263264179229,286.7571105957031,285.3322448730469,293.8417358398437,292.99932861328125,297.2510070800781,298.6425476074219,287.5831604003906,1.0,0.1210893169045448,0.1711313128471374,0.1711313128471374,1.0,1.0,-0.4821251332759857,0.0180839784443378,0.464041143655777,-0.12413340061903,0.0,0.0,0.0,12.50195026397705,60.0,2939.158935546875,0.0,16.684410095214844,1.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17333984375,0.5992303490638733,0.050000000745058,0.0455360524356365,298.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.17333984375,0.5992303490638733,0.050000000745058,0.0479516573250293,298.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.17333984375,0.5992303490638733,0.050000000745058,0.0354169309139251,298.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1733093261719,0.5992303490638733,0.050000000745058,0.0479516573250293,298.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1733093261719,0.5992303490638733,0.050000000745058,0.2274620234966278,288.32635498046875,285.2760009765625,293.8870849609375,293.024658203125,297.2405090332031,298.65216064453125,289.0214538574219,1.0,0.131184920668602,0.2556757926940918,0.2556757926940918,1.0,1.0,-0.4851954281330108,0.0365553572773933,0.4486400485038757,-0.1063383445143699,1.0,1.0,0.0,16.20766830444336,60.0,3085.0615234375,0.0,19.92460823059082,1.0,281.9193420410156,283.8428039550781,295.284423828125,296.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.5834359401862101e-21,-7.91718020580203e-22,-7.9171797009310515e-22,0.0,0.0,-0.0,4.0064536733552814e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6076354980469,0.5710475444793701,0.050000000745058,0.045680396258831,298.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6076354980469,0.5710475444793701,0.050000000745058,0.0481036603450775,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6076354980469,0.5710475444793701,0.050000000745058,0.0355291999876499,298.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6076354980469,0.5710475444793701,0.050000000745058,0.0481036603450775,298.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6076354980469,0.5710475444793701,0.050000000745058,0.2281830459833145,288.55712890625,285.2183837890625,293.9335632324219,293.0505065917969,297.2317810058594,298.6195373535156,287.5929260253906,1.0,0.1405871212482452,0.3422626256942749,0.3422626256942749,1.0,1.0,-0.4867338538169861,0.0680056139826774,0.418728232383728,-0.0752592608332634,1.0,1.0,0.0,20.032730102539062,60.0,11592.4111328125,0.0,23.18560791015625,1.0,282.2625732421875,287.5605163574219,296.2998962402344,297.0982666015625,293.1499938964844,293.1499938964844,283.1499938964844,1470.7607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0702428743243217,1.0,0.0,0.0,0.8057915568351746,0.8057947754859924,5.304917038984058e-08,4.246695518493652,4.24668550491333,9.94809488474857e-06,0.0,0.0,-0.0,5232.1640625,0.0,16.52336883544922,1892.637939453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.5492674112319946,0.050000000745058,0.0458177328109741,298.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.5492674112319946,0.050000000745058,0.0482482761144638,298.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.5492674112319946,0.050000000745058,0.0356360152363777,298.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.5492674112319946,0.050000000745058,0.0482482761144638,298.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.5492674112319946,0.050000000745058,0.2288690507411956,286.73614501953125,285.1614074707031,293.9794921875,293.075927734375,297.2212829589844,298.58526611328125,286.00830078125,1.0,0.1489854305982589,0.4278282821178436,0.4278282821178436,1.0,1.0,-0.4881972968578338,0.1092424094676971,0.3789548575878143,-0.0344166979193687,1.0,1.0,0.0,23.711015701293945,60.0,11301.4287109375,0.0,26.33608055114746,1.0,282.5886535644531,285.58428955078125,297.0315246582031,297.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,2497.829345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2047359645366668,1.0,0.0,0.0,1.0527018308639526,1.0527037382125854,7.442642413479916e-08,4.2653656005859375,4.265355587005615,9.790697731659748e-06,0.0,0.0,-0.0,4380.2255859375,0.0,35.747703552246094,1895.361083984375,0.0,0.0,0.2676023244857788,1.0,0.0,3.0,1.0,0.0
17906760,298.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.5324857831001282,0.050000000745058,0.0459489673376083,298.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.5324857831001282,0.050000000745058,0.0483864732086658,298.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.5324857831001282,0.050000000745058,0.0357380844652652,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.5324857831001282,0.050000000745058,0.0483864732086658,298.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.5324857831001282,0.050000000745058,0.2295245975255966,285.6142272949219,285.1044311523437,294.02545166015625,293.10125732421875,297.1019287109375,298.5470886230469,285.283203125,1.0,0.1565421670675277,0.542262613773346,0.542262613773346,0.800000011920929,1.0,-0.4895957708358764,0.1661680787801742,0.3234277069568634,0.0220638494938612,1.0,1.0,0.0,27.229061126708984,60.0,10648.70703125,0.0,29.364625930786133,1.0,282.8392944335937,284.8865051269531,297.1549072265625,297.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,3868.644287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245008885860443,1.0,0.0,0.0,1.3100967407226562,1.310099720954895,1.145441572703021e-07,4.265909671783447,4.265900135040283,9.78605112322839e-06,0.0,0.0,-0.0,3870.7587890625,0.0,68.83039855957031,1895.4351806640625,0.0,155.00636291503906,0.3330627679824829,1.0,0.0,3.0,1.0,0.0
17906820,298.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.5124282836914062,0.050000000745058,0.0461537986993789,298.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.5124282836914062,0.050000000745058,0.048602171242237,298.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.5124282836914062,0.050000000745058,0.035897396504879,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.5124282836914062,0.050000000745058,0.048602171242237,298.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.5124282836914062,0.050000000745058,0.2305477708578109,284.9671630859375,285.0072326660156,294.10382080078125,293.14422607421875,295.9720153808594,298.48065185546875,284.8971862792969,1.0,0.167664423584938,0.7374316453933716,0.7374316453933716,0.4588978290557861,1.0,-0.4917777180671692,0.3081810772418976,0.1835966408252716,0.1631594747304916,0.8312535881996155,0.8312535881996155,0.0,32.72747802734375,60.0,10657.009765625,0.0,34.15861892700195,1.0,283.0649108886719,284.5859069824219,296.6753845214844,297.59014892578125,293.1499938964844,293.1499938964844,283.1499938964844,8499.099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077060222625732,1.0,0.0,0.0,1.6718910932540894,1.67189621925354,1.8651311961548345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.315673828125,0.0,150.58575439453125,1895.4371337890625,0.0,289.4301147460937,0.4223243296146393,1.0,0.0,3.0,1.0,0.0
17906880,298.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.5097928047180176,0.050000000745058,0.0461862571537494,298.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.5097928047180176,0.050000000745058,0.0486363545060157,298.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.5097928047180176,0.050000000745058,0.0359226465225219,298.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.5097928047180176,0.050000000745058,0.0486363545060157,298.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.5097928047180176,0.050000000745058,0.2307099252939224,284.92742919921875,284.9904479980469,294.11737060546875,293.151611328125,295.6386413574219,298.46990966796875,284.8721923828125,1.0,0.1693699806928634,0.7711313366889954,0.7711313366889954,0.4000000059604645,1.0,-0.4921240508556366,0.3493493497371673,0.1427747160196304,0.2040977925062179,0.8105148673057556,0.8105148673057556,0.0,33.6015625,60.0,10778.7802734375,0.0,34.92940139770508,1.0,283.08319091796875,284.58477783203125,296.60009765625,297.521484375,293.1499938964844,293.1499938964844,283.1499938964844,9615.431640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135177433490753,1.0,0.0,0.0,1.707529067993164,1.707534670829773,1.945492869026566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.59423828125,0.0,163.0478057861328,1895.4371337890625,0.0,300.116455078125,0.4296560883522033,1.0,0.0,3.0,1.0,0.0
17906940,298.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.5017873048782349,0.050000000745058,0.0462951026856899,298.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.5017873048782349,0.050000000745058,0.0487509742379188,298.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.5017873048782349,0.050000000745058,0.0360073037445545,298.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.5017873048782349,0.050000000745058,0.0487509742379188,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.5017873048782349,0.050000000745058,0.2312536388635635,284.84100341796875,284.95001220703125,294.1649475097656,293.1775207519531,294.6107788085937,298.4354858398437,284.818115234375,1.0,0.1749430298805236,0.8895517587661743,0.8895517587661743,0.193033367395401,1.0,-0.4932840764522552,0.4585625827312469,0.03472151607275,0.3126671314239502,0.7502041459083557,0.7502041459083557,0.0,36.52944564819336,60.0,11273.751953125,-0.0,37.51603317260742,1.0,283.1229553222656,284.63018798828125,296.3895874023437,297.3235778808594,293.1499938964844,293.1499938964844,283.1499938964844,13160.529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232521057128906,1.0,0.0,0.0,1.7696067094802856,1.769613265991211,2.0895218710847985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.52001953125,0.0,191.7626953125,1895.4371337890625,0.0,318.6912536621094,0.4531487226486206,1.0,0.0,3.0,1.0,0.0
17907000,298.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.4957254827022552,0.050000000745058,0.0463887304067611,298.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.4957254827022552,0.050000000745058,0.0488495640456676,298.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.4957254827022552,0.050000000745058,0.0360801219940185,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.4957254827022552,0.050000000745058,0.0488495640456676,298.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.4957254827022552,0.050000000745058,0.2317213118076324,284.8152160644531,284.95001220703125,294.20928955078125,293.2015380859375,294.2240905761719,298.4080505371094,284.8178100585937,1.0,0.1795531809329986,1.0,1.0,0.0,1.0,-0.4942818582057953,0.4942798614501953,1.981572722797864e-06,0.3481166660785675,0.6925389170646667,0.6925389170646667,0.0,39.03997039794922,60.0,11539.2587890625,-0.0,39.7348861694336,1.0,283.13848876953125,284.6946716308594,296.2747802734375,297.2069396972656,293.1499938964844,293.1499938964844,283.1499938964844,17223.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225627779960632,1.0,0.0,0.0,1.7493078708648682,1.7493150234222412,2.0418598012383882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.58349609375,0.0,200.8831787109375,1895.4371337890625,0.0,317.3462219238281,0.4543334543704986,1.0,0.0,3.0,1.0,0.0
