time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907060,298.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.4860121011734009,0.050000000745058,0.0465576201677322,298.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.4860121011734009,0.050000000745058,0.0490274131298065,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.4860121011734009,0.050000000745058,0.0362114794552326,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.4860121011734009,0.050000000745058,0.0490274131298065,298.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.4860121011734009,0.050000000745058,0.2325649410486221,284.8909606933594,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3641052246094,284.91357421875,1.0,0.187527447938919,1.0,1.0,0.0,1.0,-0.4960815608501434,0.4960812032222748,3.523903728819278e-07,0.3497920334339142,0.6731784343719482,0.6731784343719482,0.0,43.55961227416992,48.0,11682.43359375,-0.0,43.74330139160156,1.0,283.1478881835937,284.8224792480469,296.196044921875,297.1039428710937,293.1499938964844,293.1499938964844,283.1499938964844,18850.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086522459983825,1.0,0.0,0.0,1.6608320474624634,1.6608390808105469,1.8405381752018002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.76708984375,0.0,183.23898315429688,1895.4371337890625,0.0,291.1507568359375,0.4435645043849945,1.0,0.0,3.0,1.0,0.0
17907120,298.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.4860121011734009,0.050000000745058,0.0465576201677322,298.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.4860121011734009,0.050000000745058,0.0490274131298065,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.4860121011734009,0.050000000745058,0.0362114794552326,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.4860121011734009,0.050000000745058,0.0490274131298065,298.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.4860121011734009,0.050000000745058,0.2325649410486221,284.8909606933594,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3641052246094,284.91357421875,1.0,0.187527447938919,1.0,1.0,0.0,1.0,-0.4960815608501434,0.4960812032222748,3.523903728819278e-07,0.3497920334339142,0.6731784343719482,0.6731784343719482,0.0,43.55961227416992,48.0,11682.43359375,-0.0,43.74330139160156,1.0,283.1478881835937,284.8224792480469,296.196044921875,297.1039428710937,293.1499938964844,293.1499938964844,283.1499938964844,18850.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086522459983825,1.0,0.0,0.0,1.6608320474624634,1.6608390808105469,1.8405381752018002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.76708984375,0.0,183.23898315429688,1895.4371337890625,0.0,291.1507568359375,0.4435645043849945,1.0,0.0,3.0,1.0,0.0
17907180,298.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4838017225265503,0.050000000745058,0.0465983040630817,298.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4838017225265503,0.050000000745058,0.0490702576935291,298.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4838017225265503,0.050000000745058,0.036243125796318,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4838017225265503,0.050000000745058,0.0490702576935291,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4838017225265503,0.050000000745058,0.232768177986145,284.9374084472656,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.334228515625,284.9395751953125,1.0,0.1889128983020782,1.0,1.0,0.0,1.0,-0.4965154528617859,0.4965150952339172,3.529127354795492e-07,0.350456565618515,0.6852346658706665,0.6852346658706665,0.0,44.65103530883789,36.0,11823.9755859375,-0.0,44.71541595458984,1.0,283.14959716796875,284.8297119140625,296.2482604980469,297.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,17805.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972665965557098,1.0,0.0,0.0,1.6822741031646729,1.6822810173034668,1.8883692121107745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.14306640625,0.0,185.13755798339844,1895.4371337890625,0.0,270.9047546386719,0.4453293979167938,1.0,0.0,3.0,1.0,0.0
17907240,298.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4838017225265503,0.050000000745058,0.0465983040630817,298.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4838017225265503,0.050000000745058,0.0490702576935291,298.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4838017225265503,0.050000000745058,0.036243125796318,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4838017225265503,0.050000000745058,0.0490702576935291,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.4838017225265503,0.050000000745058,0.232768177986145,284.9374084472656,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.334228515625,284.9395751953125,1.0,0.1889128983020782,1.0,1.0,0.0,1.0,-0.4965154528617859,0.4965150952339172,3.529127354795492e-07,0.350456565618515,0.6852346658706665,0.6852346658706665,0.0,44.65103530883789,36.0,11823.9755859375,-0.0,44.71541595458984,1.0,283.14959716796875,284.8297119140625,296.2482604980469,297.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,17805.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972665965557098,1.0,0.0,0.0,1.6822741031646729,1.6822810173034668,1.8883692121107745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.14306640625,0.0,185.13755798339844,1895.4371337890625,0.0,270.9047546386719,0.4453293979167938,1.0,0.0,3.0,1.0,0.0
17907300,298.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.4850958585739136,0.050000000745058,0.0465744212269783,298.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.4850958585739136,0.050000000745058,0.0490451082587242,298.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.4850958585739136,0.050000000745058,0.0362245514988899,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.4850958585739136,0.050000000745058,0.0490451082587242,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.4850958585739136,0.050000000745058,0.232648879289627,284.9409484863281,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3232421875,284.9423828125,1.0,0.1876563131809234,1.0,1.0,0.0,1.0,-0.4962610602378845,0.4962607026100158,3.5277361121188733e-07,0.3504393994808197,0.6840969920158386,0.6840969920158386,0.0,44.014137268066406,36.0,11847.5712890625,-0.0,44.14777755737305,1.0,283.1498107910156,284.831298828125,296.28887939453125,297.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,17894.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946878910064697,1.0,0.0,0.0,1.6832724809646606,1.6832793951034546,1.8906112586591922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.73583984375,0.0,185.7017822265625,1895.4371337890625,0.0,266.44873046875,0.4456890821456909,1.0,0.0,3.0,1.0,0.0
17907360,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4876997768878937,0.050000000745058,0.0465269386768341,298.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4876997768878937,0.050000000745058,0.0489951074123382,298.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4876997768878937,0.050000000745058,0.0361876189708709,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4876997768878937,0.050000000745058,0.0489951074123382,298.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.4876997768878937,0.050000000745058,0.2324116975069046,284.9444274902344,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3144226074219,284.9463806152344,1.0,0.1852988302707672,1.0,1.0,0.0,1.0,-0.4957552254199981,0.4957548677921295,3.5242149465375405e-07,0.3502368927001953,0.6840974688529968,0.6840974688529968,0.0,42.74616622924805,25.0,11870.9150390625,-0.0,43.01944351196289,1.0,283.1499328613281,284.8345947265625,296.3288269042969,297.2333984375,293.1499938964844,293.1499938964844,283.1499938964844,17939.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937327265739441,1.0,0.0,0.0,1.683488130569458,1.683495044708252,1.891095706696433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.849609375,0.0,185.9126739501953,1895.4371337890625,0.0,264.8093566894531,0.4458648562431335,1.0,0.0,3.0,1.0,0.0
17907420,298.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.492474228143692,0.050000000745058,0.046442937105894,298.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.492474228143692,0.050000000745058,0.0489066503942012,298.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.492474228143692,0.050000000745058,0.0361222848296165,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.492474228143692,0.050000000745058,0.0489066503942012,298.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.492474228143692,0.050000000745058,0.231992095708847,284.94903564453125,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3057861328125,284.95050048828125,1.0,0.1811686158180236,1.0,1.0,0.0,1.0,-0.4948599934577942,0.4948596358299255,3.5176171309103665e-07,0.3497961461544037,0.685938835144043,0.685938835144043,0.0,40.50211334228516,25.0,11903.359375,-0.0,41.02800369262695,1.0,283.14996337890625,284.8362121582031,296.3758544921875,297.2853698730469,293.1499938964844,293.1499938964844,283.1499938964844,17874.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941236436367035,1.0,0.0,0.0,1.6873273849487305,1.6873342990875244,1.8997309325641254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.53173828125,0.0,186.6793365478516,1895.4371337890625,0.0,265.47955322265625,0.4465371072292328,1.0,0.0,3.0,1.0,0.0
17907480,298.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.619787871837616,0.1705836653709411,0.0801259279251098,298.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5007830262184143,0.050000000745058,0.0487665310502052,298.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5113673806190491,0.1623697131872177,0.0381228774785995,298.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5007830262184143,0.050000000745058,0.0487665310502052,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5007830262184143,0.050000000745058,0.2313274294137954,284.9512634277344,284.95001220703125,294.5767822265625,293.3959045410156,294.56671142578125,298.3018493652344,284.9617919921875,1.0,0.1787987202405929,1.0,1.0,0.0,1.0,-0.5364593863487244,0.5364590287208557,3.873521166042338e-07,0.3798340559005737,0.6874126195907593,0.6874126195907593,0.0,37.25639724731445,45.0,12361.8271484375,-0.0,42.83478927612305,1.0,283.1499938964844,284.8515625,296.3998718261719,297.3134765625,293.1499938964844,293.1499938964844,283.1499938964844,17826.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948527574539184,1.0,0.0,0.0,1.6906895637512207,1.6906964778900146,1.9073092971666489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.74267578125,0.0,187.38156127929688,1895.4371337890625,0.0,266.7322998046875,0.4471222162246704,1.0,0.0,3.0,1.0,0.0
17907540,298.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.7945303916931152,0.1646186113357544,0.1481121927499771,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.5254678726196289,0.15425606071949,0.0484535358846187,298.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.7788123488426208,0.1611114591360092,0.1086672022938728,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.5254678726196289,0.050000000745058,0.0484535358846187,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.5254678726196289,0.050000000745058,0.229842722415924,285.1694641113281,284.95001220703125,294.6242370605469,293.4203491210937,294.6167907714844,298.2374572753906,285.3017578125,1.0,0.1823024451732635,1.0,1.0,0.0,1.0,-0.7002635598182678,0.7002630233764648,5.459853582578944e-07,0.5060577988624573,0.8572850227355957,0.8572850227355957,0.0,30.710798263549805,45.0,15752.9951171875,-0.0,56.19367599487305,1.0,283.1499938964844,285.1900939941406,296.4755554199219,297.4945373535156,293.1499938964844,293.1499938964844,283.1499938964844,12953.3056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020916223526001,1.0,0.0,0.0,1.820686101913452,1.820692777633667,2.2118901199519322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.1640625,0.0,205.202377319336,1895.4371337890625,0.0,279.3661499023437,0.467303603887558,1.0,0.0,3.0,1.0,0.0
17907600,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8151025772094727,0.1607775241136551,0.1467922329902649,298.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.7824562788009644,0.1546000242233276,0.1370037794113159,298.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.8097878098487854,0.1580266207456588,0.1118897870182991,298.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.5432957410812378,0.050000000745058,0.0482929535210132,297.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.5432957410812378,0.050000000745058,0.2290809750556945,285.44952392578125,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1481628417969,285.5059509277344,1.0,0.1881186217069625,1.0,1.0,0.0,1.0,-0.8077192902565002,0.8077186346054077,6.666370495622687e-07,0.5915101766586304,1.0,1.0,0.0,27.68661117553711,33.0,18246.18359375,-0.0,68.11881256103516,1.0,283.1499938964844,285.2684020996094,296.62554931640625,297.7915344238281,293.1499938964844,293.1499938964844,283.1499938964844,9498.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260715544223785,1.0,0.0,0.0,2.048038482666016,2.048045873641968,2.7987857720290776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.5458984375,0.0,263.139404296875,1895.4371337890625,0.0,324.2421569824219,0.5111534595489502,1.0,0.0,3.0,1.0,0.0
17907660,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.8509975671768188,0.162564530968666,0.1458287388086319,297.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.8316140174865723,0.149188682436943,0.1427713483572006,298.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.8453671932220459,0.1589073985815048,0.1110990867018699,297.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.8285036683082581,0.1501849293708801,0.1410602182149887,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.5753641724586487,0.050000000745058,0.2280543893575668,285.6260070800781,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0361633300781,285.6487121582031,1.0,0.1925745457410812,1.0,1.0,0.0,1.0,-0.922650933265686,0.9226500988006592,8.126745569825289e-07,0.6849021315574646,1.0,1.0,0.0,23.46558380126953,25.0,20929.095703125,-0.0,81.64124298095703,1.0,283.1499938964844,285.3133544921875,296.81939697265625,298.23150634765625,293.1499938964844,293.1499938964844,283.1499938964844,12065.4658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964409470558166,1.0,0.0,0.0,2.313641309738159,2.313650608062744,3.5717860669137735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.798828125,0.0,379.1001892089844,1895.4371337890625,0.0,496.1252136230469,0.5756338238716125,1.0,0.0,3.0,1.0,0.0
17907720,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.8509975671768188,0.162564530968666,0.1458287388086319,297.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.8316140174865723,0.149188682436943,0.1427713483572006,298.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.8453671932220459,0.1589073985815048,0.1110990867018699,297.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.8285036683082581,0.1501849293708801,0.1410602182149887,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.5753641724586487,0.050000000745058,0.2280543893575668,285.6260070800781,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0361633300781,285.6487121582031,1.0,0.1925745457410812,1.0,1.0,0.0,1.0,-0.922650933265686,0.9226500988006592,8.126745569825289e-07,0.6849021315574646,1.0,1.0,0.0,23.46558380126953,25.0,20929.095703125,-0.0,81.64124298095703,1.0,283.1499938964844,285.3133544921875,296.81939697265625,298.23150634765625,293.1499938964844,293.1499938964844,283.1499938964844,12065.4658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964409470558166,1.0,0.0,0.0,2.313641309738159,2.313650608062744,3.5717860669137735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.798828125,0.0,379.1001892089844,1895.4371337890625,0.0,496.1252136230469,0.5756338238716125,1.0,0.0,3.0,1.0,0.0
17907780,298.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.897455096244812,0.1797157526016235,0.1043471023440361,297.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.9354202747344972,0.1548189967870712,0.1227875873446464,298.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.897455096244812,0.1714039444923401,0.0811588913202285,297.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.98227858543396,0.1502712070941925,0.1414548754692077,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.9586321115493774,0.1383727490901947,0.6221399307250977,285.8553161621094,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0412902832031,285.8577880859375,1.0,0.1978283673524856,1.0,1.0,0.0,1.0,-1.0473779439926147,1.0473769903182983,9.938238463291782e-07,0.7887791991233826,1.0,1.0,0.0,14.716381072998049,45.0,23881.529296875,-0.0,112.69244384765624,1.0,283.1499938964844,285.43621826171875,296.8279724121094,298.45965576171875,293.1499938964844,293.1499938964844,283.1499938964844,14452.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559978485107422,1.0,0.0,0.0,2.5321645736694336,2.5321755409240723,4.278358574083541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.15185546875,0.0,496.98345947265625,1895.4371337890625,0.0,712.056884765625,0.6287310123443604,1.0,0.0,3.0,1.0,0.0
17907840,298.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.897455096244812,0.1797157526016235,0.1043471023440361,297.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.9354202747344972,0.1548189967870712,0.1227875873446464,298.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.897455096244812,0.1714039444923401,0.0811588913202285,297.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.98227858543396,0.1502712070941925,0.1414548754692077,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85565185546875,0.9586321115493774,0.1383727490901947,0.6221399307250977,285.8553161621094,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0412902832031,285.8577880859375,1.0,0.1978283673524856,1.0,1.0,0.0,1.0,-1.0473779439926147,1.0473769903182983,9.938238463291782e-07,0.7887791991233826,1.0,1.0,0.0,14.716381072998049,45.0,23881.529296875,-0.0,112.69244384765624,1.0,283.1499938964844,285.43621826171875,296.8279724121094,298.45965576171875,293.1499938964844,293.1499938964844,283.1499938964844,14452.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559978485107422,1.0,0.0,0.0,2.5321645736694336,2.5321755409240723,4.278358574083541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.15185546875,0.0,496.98345947265625,1895.4371337890625,0.0,712.056884765625,0.6287310123443604,1.0,0.0,3.0,1.0,0.0
17907900,298.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.8759692311286926,0.1890671849250793,0.0897729024291038,297.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.8759692311286926,0.1598087847232818,0.094535194337368,298.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87188720703125,0.8759692311286926,0.1785210967063903,0.0698233693838119,297.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.8759692311286926,0.1533515155315399,0.094535194337368,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.963302731513977,0.1356160193681717,0.5826663374900818,285.87310791015625,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0326232910156,285.8778381347656,1.0,0.2040980160236358,1.0,1.0,0.0,1.0,-1.1262270212173462,1.1262259483337402,1.1168824585183756e-06,0.8494114279747009,1.0,1.0,0.0,14.804487228393556,45.0,25175.927734375,-0.0,109.00127410888672,1.0,283.1499938964844,285.4324645996094,296.82135009765625,298.53619384765625,293.1499938964844,293.1499938964844,283.1499938964844,15644.7958984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810064673423767,1.0,0.0,0.0,2.634565114974976,2.6345770359039307,4.631388605957909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.4140625,0.0,559.748779296875,1895.4371337890625,0.0,828.4830322265625,0.6508530378341675,1.0,0.0,3.0,1.0,0.0
17907960,298.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.8855432868003845,0.1958262622356414,0.0960305854678154,297.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.8855432868003845,0.1641262471675872,0.1011248305439949,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.8855432868003845,0.1836719661951065,0.0746904537081718,297.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.8855432868003845,0.1561315208673477,0.1011248379945755,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.9641433954238892,0.1333926171064376,0.6052427887916565,285.905517578125,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0199279785156,285.9151611328125,1.0,0.2124132812023162,1.0,1.0,0.0,1.0,-1.1719504594802856,1.17194926738739,1.1940569493162911e-06,0.8863416910171509,1.0,1.0,0.0,15.825304985046388,65.0,26137.251953125,-0.0,123.55973815917967,1.0,283.1499938964844,285.4488525390625,296.79833984375,298.5762939453125,293.1499938964844,293.1499938964844,283.1499938964844,16577.3984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004336476325989,1.0,0.0,0.0,2.7119529247283936,2.711965799331665,4.90747027015459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.66650390625,0.0,610.538330078125,1895.4371337890625,0.0,931.2174682617188,0.6724396347999573,1.0,0.0,3.0,1.0,0.0
17908020,298.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.910879135131836,0.2022923529148101,0.1142892614006996,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.910879135131836,0.1680846661329269,0.1203520968556404,298.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.910879135131836,0.1883621513843536,0.0888916477560997,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.9834851026535034,0.1567726135253906,0.1491791009902954,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.9251026511192322,0.1317743062973022,0.5944564342498779,286.0096740722656,284.95001220703125,295.02490234375,293.6199035644531,295.0209045410156,297.9622802734375,286.0267944335937,1.0,0.2324605286121368,1.0,1.0,0.0,1.0,-1.284137487411499,1.284136176109314,1.3975025012769038e-06,0.9761599898338318,1.0,1.0,0.0,18.63455009460449,65.0,28343.517578125,-0.0,161.04049682617188,1.0,283.1499938964844,285.51519775390625,296.7727966308594,298.6612854003906,293.1499938964844,293.1499938964844,283.1499938964844,18317.697265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264888048171997,1.0,0.0,0.0,2.8507518768310547,2.8507657051086426,5.422656954578997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.8134765625,0.0,709.1609497070312,1895.4371337890625,0.0,1086.0028076171875,0.7032579183578491,1.0,0.0,3.0,1.0,0.0
17908080,298.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.916336715221405,0.2027925997972488,0.1183187142014503,297.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.916336715221405,0.1680953800678253,0.1245953068137168,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.916336715221405,0.1886994987726211,0.0920256674289703,297.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.977726399898529,0.1565151065587997,0.1490247398614883,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9181187152862548,0.1317258775234222,0.5940274000167847,286.0272216796875,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.95477294921875,286.0448303222656,1.0,0.2350203692913055,1.0,1.0,0.0,1.0,-1.2976449728012085,1.297643542289734,1.423454250470968e-06,0.986984133720398,1.0,1.0,0.0,19.105430603027344,85.0,28607.552734375,-0.0,166.2835235595703,1.0,283.1499938964844,285.5276794433594,296.77276611328125,298.674560546875,293.1499938964844,293.1499938964844,283.1499938964844,18467.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290102005004883,1.0,0.0,0.0,2.862381219863892,2.8623952865600586,5.46698970538273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.24755859375,0.0,717.875244140625,1895.4371337890625,0.0,1101.939697265625,0.7090468406677246,1.0,0.0,3.0,1.0,0.0
17908140,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.9870373606681824,0.2033590674400329,0.1766401082277298,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.9340322017669678,0.1662816554307937,0.158125951886177,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9757399559020996,0.186913713812828,0.1320931613445282,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165222167969,0.9088148474693298,0.1549825519323349,0.1472495645284652,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.8598140478134155,0.1318146288394928,0.5937215089797974,286.21978759765625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8542175292969,286.23883056640625,1.0,0.2645985782146454,1.0,1.0,0.0,1.0,-1.4529814720153809,1.4529796838760376,1.7448139715270372e-06,1.111154079437256,1.0,1.0,0.0,24.93864822387696,105.0,31557.76171875,-0.0,236.0353546142578,1.0,283.1499938964844,285.6593322753906,296.8022155761719,298.8589782714844,293.1499938964844,293.1499938964844,283.1499938964844,20162.4140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552027463912964,1.0,0.0,0.0,2.990854263305664,2.9908695220947266,5.9687556586141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.87353515625,0.0,818.9407958984375,1895.4371337890625,0.0,1276.75927734375,0.740351140499115,1.0,0.0,3.0,1.0,0.0
17908200,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.9870373606681824,0.2033590674400329,0.1766401082277298,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.9340322017669678,0.1662816554307937,0.158125951886177,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9757399559020996,0.186913713812828,0.1320931613445282,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165222167969,0.9088148474693298,0.1549825519323349,0.1472495645284652,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.8598140478134155,0.1318146288394928,0.5937215089797974,286.21978759765625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8542175292969,286.23883056640625,1.0,0.2645985782146454,1.0,1.0,0.0,1.0,-1.4529814720153809,1.4529796838760376,1.7448139715270372e-06,1.111154079437256,1.0,1.0,0.0,24.93864822387696,105.0,31557.76171875,-0.0,236.0353546142578,1.0,283.1499938964844,285.6593322753906,296.8022155761719,298.8589782714844,293.1499938964844,293.1499938964844,283.1499938964844,20162.4140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552027463912964,1.0,0.0,0.0,2.990854263305664,2.9908695220947266,5.9687556586141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.87353515625,0.0,818.9407958984375,1895.4371337890625,0.0,1276.75927734375,0.740351140499115,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562561035156,0.8326315879821777,0.1996432393789291,0.1808941662311554,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.7841575145721436,0.1667344719171524,0.1587276011705398,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.813813328742981,0.1859553754329681,0.1307893991470337,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.7662125825881958,0.1556572914123535,0.1482341587543487,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25732421875,0.7276529669761658,0.1319059878587722,0.5978332757949829,286.2561340332031,284.95001220703125,295.2020568847656,293.7038269042969,295.1986083984375,297.7621459960937,286.25250244140625,1.0,0.2887666523456573,1.0,1.0,0.0,1.0,-1.4599831104278564,1.4599813222885132,1.7611083649171633e-06,1.1175196170806885,1.0,1.0,0.0,43.84918212890625,105.0,32181.662109375,-0.0,286.4124755859375,1.0,283.1499938964844,285.6424255371094,296.8258972167969,298.9759521484375,293.1499938964844,293.1499938964844,283.1499938964844,21527.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764113306999207,1.0,0.0,0.0,3.090435266494751,3.090451717376709,6.372833922796417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.60546875,0.0,903.4951171875,1895.4371337890625,0.0,1429.8018798828125,0.7617071270942688,1.0,0.0,3.0,1.0,0.0
17908320,297.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.8189437985420227,0.1998089998960495,0.1808580309152603,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.7706338763237,0.1669576913118362,0.1590127795934677,297.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.799767255783081,0.1861626952886581,0.1309315860271453,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.7534698843955994,0.1558741629123687,0.1485299915075302,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.715896487236023,0.1319358795881271,0.5985281467437744,286.251220703125,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7518615722656,286.24871826171875,1.0,0.2928709387779236,1.0,1.0,0.0,1.0,-1.4616420269012451,1.461640238761902,1.764767148415558e-06,1.118816375732422,1.0,1.0,0.0,47.12364959716797,93.0,32249.927734375,-0.0,295.28759765625,1.0,283.1499938964844,285.6369934082031,296.8243713378906,298.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,21700.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790362596511841,1.0,0.0,0.0,3.1028144359588623,3.1028311252593994,6.423991294468578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.16064453125,0.0,914.39599609375,1895.4371337890625,0.0,1449.402587890625,0.7676712870597839,1.0,0.0,3.0,1.0,0.0
17908380,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.7778259515762329,0.2029105573892593,0.1830928176641464,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.733871579170227,0.1689581125974655,0.1611581742763519,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.7594388127326965,0.1885339915752411,0.1325859129428863,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287902832031,0.7185527682304382,0.1576955616474151,0.1505748927593231,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288513183594,0.6770588755607605,0.1323712170124054,0.6023586392402649,286.2287292480469,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.699462890625,286.2286071777344,1.0,0.3084238469600677,1.0,1.0,0.0,1.0,-1.475935459136963,1.4759336709976196,1.7966183349926723e-06,1.130107283592224,1.0,1.0,0.0,60.01262283325195,81.0,32824.3125,-0.0,334.0888366699219,1.0,283.1499938964844,285.60076904296875,296.8133850097656,299.0064697265625,293.1499938964844,293.1499938964844,283.1499938964844,23118.541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911179423332214,1.0,0.0,0.0,3.202610969543457,3.2026286125183105,6.843869186923257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58447265625,0.0,1005.4943237304688,1895.4371337890625,0.0,1541.374755859375,0.7920557856559753,1.0,0.0,3.0,1.0,0.0
17908440,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.7778259515762329,0.2029105573892593,0.1830928176641464,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.733871579170227,0.1689581125974655,0.1611581742763519,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.7594388127326965,0.1885339915752411,0.1325859129428863,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287902832031,0.7185527682304382,0.1576955616474151,0.1505748927593231,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288513183594,0.6770588755607605,0.1323712170124054,0.6023586392402649,286.2287292480469,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.699462890625,286.2286071777344,1.0,0.3084238469600677,1.0,1.0,0.0,1.0,-1.475935459136963,1.4759336709976196,1.7966183349926723e-06,1.130107283592224,1.0,1.0,0.0,60.01262283325195,81.0,32824.3125,-0.0,334.0888366699219,1.0,283.1499938964844,285.60076904296875,296.8133850097656,299.0064697265625,293.1499938964844,293.1499938964844,283.1499938964844,23118.541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911179423332214,1.0,0.0,0.0,3.202610969543457,3.2026286125183105,6.843869186923257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58447265625,0.0,1005.4943237304688,1895.4371337890625,0.0,1541.374755859375,0.7920557856559753,1.0,0.0,3.0,1.0,0.0
17908500,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.7719594836235046,0.2052381336688995,0.1851364970207214,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.7280640602111816,0.1702147871255874,0.1624007225036621,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.7533027529716492,0.1901440918445587,0.1337259262800216,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.7124803066253662,0.1588004231452942,0.1516894251108169,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.6699340343475342,0.1327612400054931,0.6044390201568604,286.2236022949219,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6810607910156,286.2230529785156,1.0,0.3129027783870697,1.0,1.0,0.0,1.0,-1.4850847721099854,1.485082983970642,1.817221686906123e-06,1.137354016304016,1.0,1.0,0.0,63.285064697265625,81.0,33162.64453125,0.0,346.72735595703125,1.0,283.1499938964844,285.5852966308594,296.81610107421875,299.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,23905.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944607496261597,1.0,0.0,0.0,3.2566373348236084,3.25665545463562,7.076721431076294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.1796875,0.0,1057.244140625,1895.4371337890625,0.0,1567.315673828125,0.8024799227714539,1.0,0.0,3.0,1.0,0.0
17908560,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.7712438702583313,0.2077669501304626,0.1873704046010971,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.7265354990959167,0.1715734302997589,0.1636948436498642,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.7519120573997498,0.1918827593326568,0.1349374055862426,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.7107391357421875,0.1599866449832916,0.1528301239013672,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.6673514246940613,0.1332465857267379,0.606680691242218,286.2245483398437,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6654663085937,286.2252502441406,1.0,0.3156146109104156,1.0,1.0,0.0,1.0,-1.4948348999023438,1.4948331117630005,1.839351398302824e-06,1.1450814008712769,1.0,1.0,0.0,64.90020751953125,69.0,33461.94140625,0.0,355.59210205078125,1.0,283.1499938964844,285.57977294921875,296.825439453125,299.0484619140625,293.1499938964844,293.1499938964844,283.1499938964844,24430.015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970486640930176,1.0,0.0,0.0,3.292197227478028,3.2922160625457764,7.232109737742576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.4033203125,0.0,1092.256591796875,1895.4371337890625,0.0,1587.5400390625,0.8139840364456177,1.0,0.0,3.0,1.0,0.0
17908620,297.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.775890588760376,0.2115757316350937,0.1907173991203308,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.7291419506072998,0.1736299097537994,0.1655952781438827,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.7551360130310059,0.1944946199655532,0.1367253363132476,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.7133349180221558,0.1617794036865234,0.1544882506132125,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22418212890625,0.6686710715293884,0.1340533792972564,0.610081672668457,286.2242736816406,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.64599609375,286.2248840332031,1.0,0.3173510730266571,1.0,1.0,0.0,1.0,-1.5093531608581543,1.5093512535095217,1.8726259440882127e-06,1.1565879583358765,1.0,1.0,0.0,65.1622314453125,69.0,33943.0859375,0.0,363.4770812988281,1.0,283.1499938964844,285.5660705566406,296.8471984863281,299.0951538085937,293.1499938964844,293.1499938964844,283.1499938964844,25423.685546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700511634349823,1.0,0.0,0.0,3.35848355293274,3.3585031032562256,7.52626931443956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.64794921875,0.0,1159.56982421875,1895.4371337890625,0.0,1614.7930908203125,0.827326238155365,1.0,0.0,3.0,1.0,0.0
17908680,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7792500257492065,0.2130913883447647,0.1920374780893325,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7314566373825073,0.1744518429040908,0.1663376688957214,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.7578259110450745,0.1955311298370361,0.137423500418663,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7156729102134705,0.1624965816736221,0.1551329940557479,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.670555591583252,0.1343940496444702,0.6114367842674255,286.2267761230469,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6391906738281,286.2279357910156,1.0,0.317432552576065,1.0,1.0,0.0,1.0,-1.515068292617798,1.515066385269165,1.8858298744817148e-06,1.1611168384552002,1.0,1.0,0.0,64.6974105834961,57.0,34112.15625,0.0,365.1497192382813,1.0,283.1499938964844,285.56475830078125,296.8568420410156,299.1141662597656,293.1499938964844,293.1499938964844,283.1499938964844,25696.287109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018176317214966,1.0,0.0,0.0,3.37644100189209,3.376460790634156,7.606968779327872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.80224609375,0.0,1178.269775390625,1895.4371337890625,0.0,1625.127197265625,0.8346157670021057,1.0,0.0,3.0,1.0,0.0
17908740,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.7983849048614502,0.2185986638069152,0.1967803835868835,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7457530498504639,0.1774462014436721,0.1689752042293548,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7742260694503784,0.1992729157209396,0.139896959066391,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7294965982437134,0.1651143729686737,0.1574159562587738,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.683591365814209,0.1356985867023468,0.6163319945335388,286.2337951660156,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177673339844,286.2350769042969,1.0,0.3153083920478821,1.0,1.0,0.0,1.0,-1.535515546798706,1.5355136394500732,1.933557769007166e-06,1.1773158311843872,1.0,1.0,0.0,60.75101852416992,45.0,34757.03125,0.0,365.23193359375,1.0,283.1499938964844,285.55438232421875,296.8952941894531,299.1902770996094,293.1499938964844,293.1499938964844,283.1499938964844,26904.8515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067340016365051,1.0,0.0,0.0,3.454930067062378,3.45495080947876,7.964744668242929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.11572265625,0.0,1262.3656005859375,1895.4371337890625,0.0,1664.2967529296875,0.8538631796836853,1.0,0.0,3.0,1.0,0.0
17908800,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.7983849048614502,0.2185986638069152,0.1967803835868835,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7457530498504639,0.1774462014436721,0.1689752042293548,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7742260694503784,0.1992729157209396,0.139896959066391,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7294965982437134,0.1651143729686737,0.1574159562587738,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.683591365814209,0.1356985867023468,0.6163319945335388,286.2337951660156,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6177673339844,286.2350769042969,1.0,0.3153083920478821,1.0,1.0,0.0,1.0,-1.535515546798706,1.5355136394500732,1.933557769007166e-06,1.1773158311843872,1.0,1.0,0.0,60.75101852416992,45.0,34757.03125,0.0,365.23193359375,1.0,283.1499938964844,285.55438232421875,296.8952941894531,299.1902770996094,293.1499938964844,293.1499938964844,283.1499938964844,26904.8515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067340016365051,1.0,0.0,0.0,3.454930067062378,3.45495080947876,7.964744668242929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.11572265625,0.0,1262.3656005859375,1895.4371337890625,0.0,1664.2967529296875,0.8538631796836853,1.0,0.0,3.0,1.0,0.0
17908860,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.8265038132667542,0.2241676151752472,0.2015062272548675,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.769923985004425,0.1804617345333099,0.1715545058250427,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.8010398149490356,0.2030019611120224,0.1423046737909317,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.7518905401229858,0.1677581518888473,0.159643292427063,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.7058617472648621,0.1370668411254882,0.6211439371109009,286.2425537109375,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59942626953125,286.2439270019531,1.0,0.3105325400829315,1.0,1.0,0.0,1.0,-1.5556273460388184,1.555625319480896,1.981243258342147e-06,1.1932389736175537,1.0,1.0,0.0,54.36434173583984,33.0,35388.6953125,0.0,358.6264038085937,1.0,283.1499938964844,285.5460510253906,296.9336242675781,299.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,28083.548828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118675708770752,1.0,0.0,0.0,3.529798984527588,3.529820442199707,8.313679131788376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.01953125,0.0,1346.22412109375,1895.4371337890625,0.0,1705.6390380859375,0.8722326755523682,1.0,0.0,3.0,1.0,0.0
