time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908920,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.8265038132667542,0.2241676151752472,0.2015062272548675,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.769923985004425,0.1804617345333099,0.1715545058250427,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.8010398149490356,0.2030019611120224,0.1423046737909317,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.7518905401229858,0.1677581518888473,0.159643292427063,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.7058617472648621,0.1370668411254882,0.6211439371109009,286.2425537109375,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59942626953125,286.2439270019531,1.0,0.3105325400829315,1.0,1.0,0.0,1.0,-1.5556273460388184,1.555625319480896,1.981243258342147e-06,1.1932389736175537,1.0,1.0,0.0,54.36434173583984,33.0,35388.6953125,0.0,358.6264038085937,1.0,283.1499938964844,285.5460510253906,296.9336242675781,299.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,28083.548828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118675708770752,1.0,0.0,0.0,3.529798984527588,3.529820442199707,8.313679131788376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.01953125,0.0,1346.22412109375,1895.4371337890625,0.0,1705.6390380859375,0.8722326755523682,1.0,0.0,3.0,1.0,0.0
17908980,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.8668323159217834,0.2297482043504715,0.206190213561058,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.8076879978179932,0.183448240160942,0.1740522384643554,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.838310718536377,0.2066679000854492,0.1446281522512436,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7877446413040161,0.1703812181949615,0.1617963463068008,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518310546875,0.7366476058959961,0.1384448260068893,0.6257480382919312,286.2522277832031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5832824707031,286.25360107421875,1.0,0.3038763105869293,1.0,1.0,0.0,1.0,-1.575151443481445,1.575149416923523,2.028237759077456e-06,1.2086857557296753,1.0,1.0,0.0,46.342018127441406,25.0,36004.15234375,0.0,347.1158142089844,1.0,283.1499938964844,285.5389404296875,296.9700622558594,299.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,29241.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169851064682007,1.0,0.0,0.0,3.6018154621124268,3.6018378734588623,8.656378440718981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.89794921875,0.0,1430.3157958984375,1895.4371337890625,0.0,1747.287109375,0.8899106383323669,1.0,0.0,3.0,1.0,0.0
17909040,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.8668323159217834,0.2297482043504715,0.206190213561058,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.8076879978179932,0.183448240160942,0.1740522384643554,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.838310718536377,0.2066679000854492,0.1446281522512436,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7877446413040161,0.1703812181949615,0.1617963463068008,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518310546875,0.7366476058959961,0.1384448260068893,0.6257480382919312,286.2522277832031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5832824707031,286.25360107421875,1.0,0.3038763105869293,1.0,1.0,0.0,1.0,-1.575151443481445,1.575149416923523,2.028237759077456e-06,1.2086857557296753,1.0,1.0,0.0,46.342018127441406,25.0,36004.15234375,0.0,347.1158142089844,1.0,283.1499938964844,285.5389404296875,296.9700622558594,299.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,29241.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169851064682007,1.0,0.0,0.0,3.6018154621124268,3.6018378734588623,8.656378440718981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.89794921875,0.0,1430.3157958984375,1895.4371337890625,0.0,1747.287109375,0.8899106383323669,1.0,0.0,3.0,1.0,0.0
17909100,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.8932706117630005,0.2325331419706344,0.2085305154323578,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8295687437057495,0.1849205493927002,0.1752845346927642,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.8615779876708984,0.2084675282239914,0.1457690000534057,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.8105555176734924,0.17167529463768,0.1628594994544983,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.7557644844055176,0.1391261965036392,0.6280325651168823,286.2557983398437,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5758361816406,286.2564697265625,1.0,0.300628125667572,1.0,1.0,0.0,1.0,-1.584829807281494,1.5848277807235718,2.0517875327641377e-06,1.2163362503051758,1.0,1.0,0.0,42.33427047729492,25.0,36328.421875,0.0,341.20440673828125,1.0,283.1499938964844,285.5325927734375,296.98779296875,299.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,29943.119140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195109724998474,1.0,0.0,0.0,3.644789934158325,3.644812822341919,8.864174674272363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.18798828125,0.0,1482.1258544921875,1895.4371337890625,0.0,1767.9993896484375,0.8976574540138245,1.0,0.0,3.0,1.0,0.0
17909160,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.926992654800415,0.2353102415800094,0.2108651846647262,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.8555253148078918,0.1863732933998108,0.1765007078647613,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.8905644416809082,0.2102390676736831,0.1468917429447174,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626037597656,0.8355677127838135,0.1729522943496704,0.1639089584350586,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.7798216938972473,0.1397965997457504,0.6302816867828369,286.2628173828125,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5687255859375,286.26422119140625,1.0,0.2973614633083343,1.0,1.0,0.0,1.0,-1.594401240348816,1.5943992137908936,2.0752470391016686e-06,1.2239015102386477,1.0,1.0,0.0,38.36967086791992,25.0,36608.109375,0.0,335.2753295898437,1.0,283.1499938964844,285.5330810546875,297.0046691894531,299.4134521484375,293.1499938964844,293.1499938964844,283.1499938964844,30378.3359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721933901309967,1.0,0.0,0.0,3.67118239402771,3.671205759048462,8.993013125291327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.01318359375,0.0,1514.556640625,1895.4371337890625,0.0,1787.9627685546875,0.9069461822509766,1.0,0.0,3.0,1.0,0.0
17909220,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9892416000366212,0.2408255934715271,0.2155928611755371,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743530273437,0.910147190093994,0.189211905002594,0.1789669096469879,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.9530539512634276,0.2136907875537872,0.1491455435752868,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.8867406845092773,0.1754456907510757,0.1660478115081787,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740783691406,0.8266336917877197,0.141091987490654,0.6350399851799011,286.2745056152344,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5553283691406,286.2760314941406,1.0,0.2938256859779358,1.0,1.0,0.0,1.0,-1.6140236854553225,1.6140215396881104,2.123856575053651e-06,1.2393977642059326,1.0,1.0,0.0,32.77174377441406,28.0,37213.19140625,0.0,329.82330322265625,1.0,283.1499938964844,285.52850341796875,297.03814697265625,299.4837951660156,293.1499938964844,293.1499938964844,283.1499938964844,31509.587890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267313599586487,1.0,0.0,0.0,3.73891282081604,3.738936901092529,9.327902148470456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.35009765625,0.0,1599.940185546875,1895.4371337890625,0.0,1827.756591796875,0.9235823750495912,1.0,0.0,3.0,1.0,0.0
17909280,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9892416000366212,0.2408255934715271,0.2155928611755371,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743530273437,0.910147190093994,0.189211905002594,0.1789669096469879,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.9530539512634276,0.2136907875537872,0.1491455435752868,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.8867406845092773,0.1754456907510757,0.1660478115081787,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740783691406,0.8266336917877197,0.141091987490654,0.6350399851799011,286.2745056152344,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5553283691406,286.2760314941406,1.0,0.2938256859779358,1.0,1.0,0.0,1.0,-1.6140236854553225,1.6140215396881104,2.123856575053651e-06,1.2393977642059326,1.0,1.0,0.0,32.77174377441406,28.0,37213.19140625,0.0,329.82330322265625,1.0,283.1499938964844,285.52850341796875,297.03814697265625,299.4837951660156,293.1499938964844,293.1499938964844,283.1499938964844,31509.587890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267313599586487,1.0,0.0,0.0,3.73891282081604,3.738936901092529,9.327902148470456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.35009765625,0.0,1599.940185546875,1895.4371337890625,0.0,1827.756591796875,0.9235823750495912,1.0,0.0,3.0,1.0,0.0
17909340,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.988926649093628,0.2482504099607467,0.2040940672159195,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9341470003128052,0.1918935328722,0.1814849823713302,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.9754498600959778,0.2169477641582489,0.1514132469892501,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.9074385166168212,0.1777915060520172,0.1682467758655548,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.8427544236183167,0.1422876715660095,0.6402320265769958,286.26708984375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5489501953125,286.2663269042969,1.0,0.2923728227615356,1.0,1.0,0.0,1.0,-1.615068435668945,1.615066409111023,2.1265145733195823e-06,1.2402660846710205,1.0,1.0,0.0,31.26704216003418,31.0,37504.296875,0.0,326.16473388671875,1.0,283.1499938964844,285.5059814453125,297.06756591796875,299.539794921875,293.1499938964844,293.1499938964844,283.1499938964844,32651.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309513688087463,1.0,0.0,0.0,3.806074619293213,3.80609941482544,9.666023288446013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.02685546875,0.0,1687.717041015625,1895.4371337890625,0.0,1863.047119140625,0.9400720000267028,1.0,0.0,3.0,1.0,0.0
17909400,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.988926649093628,0.2482504099607467,0.2040940672159195,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9341470003128052,0.1918935328722,0.1814849823713302,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.9754498600959778,0.2169477641582489,0.1514132469892501,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.9074385166168212,0.1777915060520172,0.1682467758655548,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.8427544236183167,0.1422876715660095,0.6402320265769958,286.26708984375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5489501953125,286.2663269042969,1.0,0.2923728227615356,1.0,1.0,0.0,1.0,-1.615068435668945,1.615066409111023,2.1265145733195823e-06,1.2402660846710205,1.0,1.0,0.0,31.26704216003418,31.0,37504.296875,0.0,326.16473388671875,1.0,283.1499938964844,285.5059814453125,297.06756591796875,299.539794921875,293.1499938964844,293.1499938964844,283.1499938964844,32651.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309513688087463,1.0,0.0,0.0,3.806074619293213,3.80609941482544,9.666023288446013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.02685546875,0.0,1687.717041015625,1895.4371337890625,0.0,1863.047119140625,0.9400720000267028,1.0,0.0,3.0,1.0,0.0
17909460,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.9861801266670228,0.2566338777542114,0.1975766271352768,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.9462891221046448,0.1941096931695938,0.1835840046405792,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.9855090379714966,0.2196373790502548,0.1532973796129226,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.9188029766082764,0.179722175002098,0.1700747907161712,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.8506996631622314,0.1433210670948028,0.6447508335113525,286.2582397460937,284.95001220703125,296.0948181152344,294.0750732421875,296.091796875,297.5517883300781,286.25830078125,1.0,0.2924762666225433,1.0,1.0,0.0,1.0,-1.6194002628326416,1.6193981170654297,2.137303454219364e-06,1.2436467409133911,1.0,1.0,0.0,30.764488220214844,31.0,37797.171875,0.0,326.9991455078125,1.0,283.1499938964844,285.48760986328125,297.0892028808594,299.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,33679.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332756519317627,1.0,0.0,0.0,3.8654956817626953,3.865521192550659,9.97019469650695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.57177734375,0.0,1768.004638671875,1895.4371337890625,0.0,1882.5955810546875,0.9517140984535216,1.0,0.0,3.0,1.0,0.0
17909520,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.9859245419502258,0.2578184902667999,0.1970094293355941,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.9475324153900146,0.1944141983985901,0.1838721632957458,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.9865093231201172,0.2200072407722473,0.1535559445619583,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.9200166463851928,0.1799870431423187,0.1703254133462906,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.8515088558197021,0.143466979265213,0.6453941464424133,286.2586669921875,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55224609375,286.2589416503906,1.0,0.2926003336906433,1.0,1.0,0.0,1.0,-1.6204650402069092,1.6204628944396973,2.13996122511162e-06,1.2444778680801392,1.0,1.0,0.0,30.735610961914062,49.0,37839.40625,0.0,327.45037841796875,1.0,283.1499938964844,285.48687744140625,297.0924377441406,299.5830383300781,293.1499938964844,293.1499938964844,283.04998779296875,33771.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335412502288818,1.0,0.0,0.0,3.870760202407837,3.87078595161438,9.997370398195926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.990234375,0.0,1775.23828125,1895.4371337890625,0.0,1884.8343505859373,0.9549672603607178,1.0,0.0,3.0,1.0,0.0
17909580,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.9924399256706238,0.2648466229438782,0.2139294743537902,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104187011719,0.931250274181366,0.1967626512050628,0.1862007081508636,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.9735639691352844,0.2228543907403946,0.1556301563978195,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.904366135597229,0.1820249408483505,0.1723571270704269,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.8381500840187073,0.1445494145154953,0.6507375240325928,286.2107238769531,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5466003417969,286.21417236328125,1.0,0.3005350828170776,1.0,1.0,0.0,1.0,-1.654899001121521,1.654896855354309,2.227096729257028e-06,1.2714152336120603,1.0,1.0,0.0,33.010379791259766,67.0,38942.90625,0.0,351.47613525390625,1.0,283.0511779785156,285.420654296875,297.138671875,299.6940612792969,293.1499938964844,293.1499938964844,282.75,34726.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404153943061829,1.0,0.0,0.0,3.925142765045166,3.9251692295074463,1.0280261903972132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.66259765625,0.0,1851.11865234375,1895.4371337890625,0.0,1943.12109375,0.9662357568740844,1.0,0.0,3.0,1.0,0.0
17909640,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.9924399256706238,0.2648466229438782,0.2139294743537902,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104187011719,0.931250274181366,0.1967626512050628,0.1862007081508636,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.9735639691352844,0.2228543907403946,0.1556301563978195,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.904366135597229,0.1820249408483505,0.1723571270704269,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.8381500840187073,0.1445494145154953,0.6507375240325928,286.2107238769531,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5466003417969,286.21417236328125,1.0,0.3005350828170776,1.0,1.0,0.0,1.0,-1.654899001121521,1.654896855354309,2.227096729257028e-06,1.2714152336120603,1.0,1.0,0.0,33.010379791259766,67.0,38942.90625,0.0,351.47613525390625,1.0,283.0511779785156,285.420654296875,297.138671875,299.6940612792969,293.1499938964844,293.1499938964844,282.75,34726.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404153943061829,1.0,0.0,0.0,3.925142765045166,3.9251692295074463,1.0280261903972132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.66259765625,0.0,1851.11865234375,1895.4371337890625,0.0,1943.12109375,0.9662357568740844,1.0,0.0,3.0,1.0,0.0
17909700,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.9967682957649232,0.2658354043960571,0.2305406481027603,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.9129209518432616,0.19781094789505,0.1873222142457962,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.956984043121338,0.2241261452436447,0.156624749302864,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034240722656,0.8884072303771973,0.1829283088445663,0.1733370721340179,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8242331743240356,0.1449379622936248,0.6531528830528259,286.099853515625,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.53302001953125,286.0830993652344,1.0,0.3069003522396087,1.0,1.0,0.0,1.0,-1.6814569234848022,1.6814546585083008,2.295954573128256e-06,1.2923219203948977,1.0,1.0,0.0,35.32036209106445,67.0,40404.734375,0.0,372.2357177734375,1.0,282.7922058105469,285.2572021484375,297.2034912109375,299.9141845703125,293.1499938964844,293.1499938964844,282.75,35015.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509361505508423,1.0,0.0,0.0,3.9414315223693848,3.941458225250244,1.0365762364017428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.2880859375,0.0,1874.26025390625,1895.4371337890625,0.0,2033.555419921875,0.9701117873191832,1.0,0.0,3.0,1.0,0.0
17909760,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.9768762588500975,0.2653881311416626,0.2392391860485077,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.8802183866500854,0.1986783444881439,0.1883724331855774,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.9197728633880616,0.2251869440078735,0.1575415879487991,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.8575717806816101,0.1836637407541275,0.1742579042911529,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.7956717014312744,0.1451086103916168,0.6551185846328735,286.0578308105469,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5118713378906,286.058837890625,1.0,0.3142114281654358,1.0,1.0,0.0,1.0,-1.70003080368042,1.700028419494629,2.3454251731891418e-06,1.3073798418045044,1.0,1.0,0.0,39.719120025634766,70.0,40883.55859375,0.0,394.6396484375,1.0,282.7547607421875,285.2270812988281,297.2052001953125,299.9048767089844,293.1499938964844,293.1499938964844,282.45001220703125,35238.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571586966514587,1.0,0.0,0.0,3.953969955444336,3.9539968967437744,1.0431817827338818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.6435546875,0.0,1892.204345703125,1895.4371337890625,0.0,2087.697998046875,0.9730945825576782,1.0,0.0,3.0,1.0,0.0
17909820,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.925118088722229,0.2665887773036957,0.2399469166994094,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.8387818932533264,0.1997385621070861,0.1897971034049987,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.8735889792442322,0.2265106588602066,0.1587937474250793,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.8185322284698486,0.1845326125621795,0.1754938662052154,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.7559108138084412,0.1450335681438446,0.6567777991294861,285.8620300292969,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48516845703125,285.8564453125,1.0,0.3225569427013397,1.0,1.0,0.0,1.0,-1.7052972316741943,1.705294847488403,2.3593199784954777e-06,1.3114458322525024,1.0,1.0,0.0,47.13325881958008,70.0,42040.1171875,0.0,419.6614379882813,1.0,282.46221923828125,284.99908447265625,297.23602294921875,300.0429077148437,293.1499938964844,293.1499938964844,282.45001220703125,35496.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711178660392761,1.0,0.0,0.0,3.96842885017395,3.968456029891968,1.0508251762075815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.5068359375,0.0,1913.0389404296875,1895.4371337890625,0.0,2210.771728515625,0.9765341281890868,1.0,0.0,3.0,1.0,0.0
17909880,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.915623426437378,0.2671159505844116,0.2403777241706848,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.8317391276359558,0.1999641805887222,0.1900838911533355,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.8657435774803162,0.2267990559339523,0.1590479165315628,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.811469554901123,0.1847115308046341,0.1757365465164184,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.7490290999412537,0.1449746191501617,0.656863272190094,285.8515014648437,284.95001220703125,296.364990234375,294.1662902832031,296.3621826171875,297.4796142578125,285.85009765625,1.0,0.3244706690311432,1.0,1.0,0.0,1.0,-1.7068578004837036,1.7068554162979126,2.3634729586774483e-06,1.312671780586243,1.0,1.0,0.0,48.77785110473633,73.0,42107.7265625,0.0,425.3431701660156,1.0,282.45343017578125,284.99200439453125,297.2236328125,300.0201416015625,293.1499938964844,293.1499938964844,282.1499938964844,35547.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720729112625122,1.0,0.0,0.0,3.9712533950805664,3.971280574798584,1.0523215223656734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.830078125,0.0,1917.1265869140625,1895.4371337890625,0.0,2219.26806640625,0.9772059321403505,1.0,0.0,3.0,1.0,0.0
17909940,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8847091197967529,0.2699235677719116,0.243037924170494,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.805000364780426,0.2008128017187118,0.1912537068128585,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.8376811742782593,0.2279195487499237,0.1601077169179916,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.7834489941596985,0.1853426098823547,0.1766980588436126,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.7239512205123901,0.1444956064224243,0.6563711762428284,285.642578125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45458984375,285.6407165527344,1.0,0.3326935172080993,1.0,1.0,0.0,1.0,-1.713294506072998,1.713292121887207,2.3806551325833425e-06,1.3177317380905151,1.0,1.0,0.0,55.97185134887695,61.0,43283.328125,0.0,450.082763671875,1.0,282.15704345703125,284.7577819824219,297.2315368652344,300.09893798828125,293.1499938964844,293.1499938964844,281.8500061035156,35730.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826665043830872,1.0,0.0,0.0,3.9814493656158447,3.9814765453338623,1.0577319926596829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.40283203125,0.0,1931.9307861328125,1895.4371337890625,0.0,2314.114013671875,0.9796311259269714,1.0,0.0,3.0,1.0,0.0
17910000,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8847091197967529,0.2699235677719116,0.243037924170494,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.805000364780426,0.2008128017187118,0.1912537068128585,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.8376811742782593,0.2279195487499237,0.1601077169179916,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.7834489941596985,0.1853426098823547,0.1766980588436126,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.7239512205123901,0.1444956064224243,0.6563711762428284,285.642578125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45458984375,285.6407165527344,1.0,0.3326935172080993,1.0,1.0,0.0,1.0,-1.713294506072998,1.713292121887207,2.3806551325833425e-06,1.3177317380905151,1.0,1.0,0.0,55.97185134887695,61.0,43283.328125,0.0,450.082763671875,1.0,282.15704345703125,284.7577819824219,297.2315368652344,300.09893798828125,293.1499938964844,293.1499938964844,281.8500061035156,35730.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826665043830872,1.0,0.0,0.0,3.9814493656158447,3.9814765453338623,1.0577319926596829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.40283203125,0.0,1931.9307861328125,1895.4371337890625,0.0,2314.114013671875,0.9796311259269714,1.0,0.0,3.0,1.0,0.0
17910060,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.8815068006515503,0.2728367447853088,0.2456939220428466,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277648925781,0.800041139125824,0.201381504535675,0.1919141411781311,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8331484198570251,0.2287332713603973,0.1607708483934402,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.7784192562103271,0.1857051253318786,0.1771603524684906,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.7181784510612488,0.1437994539737701,0.6537638902664185,285.4275207519531,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4315795898437,285.42559814453125,1.0,0.3341218829154968,1.0,1.0,0.0,1.0,-1.715499997138977,1.715497612953186,2.386562528045033e-06,1.319467544555664,1.0,1.0,0.0,57.60708236694336,49.0,44368.99609375,0.0,456.1778259277344,1.0,281.85723876953125,284.5193176269531,297.24530029296875,300.1787109375,293.1499938964844,293.1499938964844,281.54998779296875,35839.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911849617958069,1.0,0.0,0.0,3.9875433444976807,3.987570762634277,1.060972408595262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.17041015625,0.0,1940.8154296875,1895.4371337890625,0.0,2391.1201171875,0.9810805320739746,1.0,0.0,3.0,1.0,0.0
17910120,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.8815068006515503,0.2728367447853088,0.2456939220428466,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277648925781,0.800041139125824,0.201381504535675,0.1919141411781311,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8331484198570251,0.2287332713603973,0.1607708483934402,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.7784192562103271,0.1857051253318786,0.1771603524684906,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.7181784510612488,0.1437994539737701,0.6537638902664185,285.4275207519531,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4315795898437,285.42559814453125,1.0,0.3341218829154968,1.0,1.0,0.0,1.0,-1.715499997138977,1.715497612953186,2.386562528045033e-06,1.319467544555664,1.0,1.0,0.0,57.60708236694336,49.0,44368.99609375,0.0,456.1778259277344,1.0,281.85723876953125,284.5193176269531,297.24530029296875,300.1787109375,293.1499938964844,293.1499938964844,281.54998779296875,35839.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911849617958069,1.0,0.0,0.0,3.9875433444976807,3.987570762634277,1.060972408595262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.17041015625,0.0,1940.8154296875,1895.4371337890625,0.0,2391.1201171875,0.9810805320739746,1.0,0.0,3.0,1.0,0.0
17910180,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.895431399345398,0.2757509052753448,0.2482175529003143,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.8101577758789062,0.2017547190189361,0.1922082006931305,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.843113899230957,0.2293232083320617,0.1611442416906356,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7881025671958923,0.1858898848295211,0.1772725284099578,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.7248052954673767,0.1429637521505355,0.6496770977973938,285.2079467773437,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105224609375,285.2056579589844,1.0,0.3310631811618805,1.0,1.0,0.0,1.0,-1.7145609855651855,1.7145586013793943,2.3840186713641742e-06,1.3187063932418823,1.0,1.0,0.0,54.99700546264648,37.0,45370.14453125,0.0,447.9940490722656,1.0,281.5572204589844,284.2770080566406,297.2610778808594,300.25653076171875,293.1499938964844,293.1499938964844,281.25,35904.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985946536064148,1.0,0.0,0.0,3.991163969039917,3.9911913871765137,1.0629000826156698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.787109375,0.0,1946.1070556640625,1895.4371337890625,0.0,2458.583251953125,0.9819416999816896,1.0,0.0,3.0,1.0,0.0
17910240,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.895431399345398,0.2757509052753448,0.2482175529003143,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.8101577758789062,0.2017547190189361,0.1922082006931305,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.843113899230957,0.2293232083320617,0.1611442416906356,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7881025671958923,0.1858898848295211,0.1772725284099578,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.7248052954673767,0.1429637521505355,0.6496770977973938,285.2079467773437,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4105224609375,285.2056579589844,1.0,0.3310631811618805,1.0,1.0,0.0,1.0,-1.7145609855651855,1.7145586013793943,2.3840186713641742e-06,1.3187063932418823,1.0,1.0,0.0,54.99700546264648,37.0,45370.14453125,0.0,447.9940490722656,1.0,281.5572204589844,284.2770080566406,297.2610778808594,300.25653076171875,293.1499938964844,293.1499938964844,281.25,35904.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985946536064148,1.0,0.0,0.0,3.991163969039917,3.9911913871765137,1.0629000826156698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.787109375,0.0,1946.1070556640625,1895.4371337890625,0.0,2458.583251953125,0.9819416999816896,1.0,0.0,3.0,1.0,0.0
17910300,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9081272482872008,0.2771946787834167,0.2494419664144516,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8195067048072815,0.2018986642360687,0.1922685801982879,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8529742956161499,0.2295685857534408,0.16126349568367,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7977272272109985,0.1859433948993683,0.1772458106279373,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7319611310958862,0.1425189673900604,0.6472871899604797,285.0553283691406,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4008483886719,285.03387451171875,1.0,0.3282833397388458,1.0,1.0,0.0,1.0,-1.7133455276489258,1.7133431434631348,2.3807413072063355e-06,1.3177313804626465,1.0,1.0,0.0,52.56016159057617,37.0,46286.31640625,0.0,440.16119384765625,1.0,281.2920837402344,284.0811462402344,297.2940368652344,300.4043884277344,293.1499938964844,293.1499938964844,281.25,35926.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044019937515259,1.0,0.0,0.0,3.99237871170044,3.992406129837036,1.0635470744091435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.755859375,0.0,1947.8843994140625,1895.4371337890625,0.0,2511.73974609375,0.982230544090271,1.0,0.0,3.0,1.0,0.0
17910360,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9260985851287842,0.2785395681858063,0.2505514621734619,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8315446376800537,0.201972484588623,0.1922411024570465,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8663356900215149,0.2297266572713852,0.16130430996418,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8103817105293274,0.185931995511055,0.1771365255117416,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7417430281639099,0.1420243084430694,0.644582986831665,284.9800109863281,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.390869140625,284.97772216796875,1.0,0.3248231709003448,1.0,1.0,0.0,1.0,-1.7113165855407717,1.7113142013549805,2.3752979814162245e-06,1.316121220588684,1.0,1.0,0.0,49.58073425292969,25.0,46306.37109375,0.0,430.2808532714844,1.0,281.25396728515625,284.02740478515625,297.2788391113281,300.3341369628906,293.1499938964844,293.1499938964844,280.95001220703125,35943.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054331541061401,1.0,0.0,0.0,3.993311643600464,3.993339061737061,1.0640442269505002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.46875,0.0,1949.2503662109373,1895.4371337890625,0.0,2521.2021484375,0.9824524521827698,1.0,0.0,3.0,1.0,0.0
17910420,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.976039171218872,0.2812795639038086,0.2526905536651611,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8689783811569214,0.2021050304174423,0.192073181271553,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9080696105957032,0.2300283312797546,0.161294475197792,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8457455635070801,0.1858957856893539,0.1768098920583725,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7734817862510681,0.1410332918167114,0.6387491822242737,284.83660888671875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729858398437,284.8478698730469,1.0,0.3163206577301025,1.0,1.0,0.0,1.0,-1.7062751054763794,1.7062727212905884,2.3617888018634403e-06,1.3121062517166138,0.8561672568321228,0.8561672568321228,0.0,42.3056526184082,25.0,46558.48828125,0.0,406.2029113769531,1.0,280.9555969238281,283.90240478515625,297.2818908691406,300.3569641113281,293.1499938964844,293.1499938964844,281.25,42958.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810160756111145,1.0,0.0,0.0,3.764511823654175,3.764538049697876,9.456068710278488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.2099609375,0.0,1718.034912109375,1895.4371337890625,0.0,2564.674072265625,0.935735821723938,1.0,0.0,3.0,1.0,0.0
17910480,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.976039171218872,0.2812795639038086,0.2526905536651611,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8689783811569214,0.2021050304174423,0.192073181271553,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9080696105957032,0.2300283312797546,0.161294475197792,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8457455635070801,0.1858957856893539,0.1768098920583725,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7734817862510681,0.1410332918167114,0.6387491822242737,284.83660888671875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729858398437,284.8478698730469,1.0,0.3163206577301025,1.0,1.0,0.0,1.0,-1.7062751054763794,1.7062727212905884,2.3617888018634403e-06,1.3121062517166138,0.8561672568321228,0.8561672568321228,0.0,42.3056526184082,25.0,46558.48828125,0.0,406.2029113769531,1.0,280.9555969238281,283.90240478515625,297.2818908691406,300.3569641113281,293.1499938964844,293.1499938964844,281.25,42958.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810160756111145,1.0,0.0,0.0,3.764511823654175,3.764538049697876,9.456068710278488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.2099609375,0.0,1718.034912109375,1895.4371337890625,0.0,2564.674072265625,0.935735821723938,1.0,0.0,3.0,1.0,0.0
17910540,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.2864525616168976,0.2559857964515686,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8918538093566895,0.2031251043081283,0.1926771700382232,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9354717135429382,0.2314353436231613,0.1619724929332733,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8668778538703918,0.1866849511861801,0.1772125214338302,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7918910384178162,0.1407475769519806,0.6359604001045227,285.0460510253906,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714599609375,285.0416564941406,1.0,0.310042530298233,1.0,1.0,0.0,1.0,-1.685238242149353,1.6852359771728516,2.309613364559482e-06,1.2983776330947876,1.0,1.0,0.0,38.848480224609375,25.0,45809.21875,0.0,389.8086853027344,1.0,281.2435913085937,284.0867004394531,297.2383728027344,300.1969299316406,293.1499938964844,293.1499938964844,280.95001220703125,33646.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795350193977356,1.0,0.0,0.0,3.8631627559661865,3.8631885051727295,9.958165492207629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7705078125,0.0,1764.8682861328125,1895.4371337890625,0.0,2428.991455078125,0.9514894485473632,1.0,0.0,3.0,1.0,0.0
17910600,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.2864525616168976,0.2559857964515686,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8918538093566895,0.2031251043081283,0.1926771700382232,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9354717135429382,0.2314353436231613,0.1619724929332733,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8668778538703918,0.1866849511861801,0.1772125214338302,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7918910384178162,0.1407475769519806,0.6359604001045227,285.0460510253906,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3714599609375,285.0416564941406,1.0,0.310042530298233,1.0,1.0,0.0,1.0,-1.685238242149353,1.6852359771728516,2.309613364559482e-06,1.2983776330947876,1.0,1.0,0.0,38.848480224609375,25.0,45809.21875,0.0,389.8086853027344,1.0,281.2435913085937,284.0867004394531,297.2383728027344,300.1969299316406,293.1499938964844,293.1499938964844,280.95001220703125,33646.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795350193977356,1.0,0.0,0.0,3.8631627559661865,3.8631885051727295,9.958165492207629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7705078125,0.0,1764.8682861328125,1895.4371337890625,0.0,2428.991455078125,0.9514894485473632,1.0,0.0,3.0,1.0,0.0
17910660,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9968127012252808,0.2948216795921325,0.2307605892419815,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9238958358764648,0.2038610279560089,0.1933884918689727,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9692076444625854,0.2323649823665619,0.1626767367124557,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8958254456520081,0.1872248351573944,0.177725151181221,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8165024518966675,0.1404554098844528,0.6343032717704773,284.8524475097656,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.384521484375,284.8589782714844,1.0,0.3053499758243561,1.0,1.0,0.0,1.0,-1.678951859474182,1.6789495944976809,2.2896285827300744e-06,1.2905356884002686,0.8594278693199158,0.8594278693199158,0.0,35.297645568847656,43.0,46027.375,0.0,370.79974365234375,1.0,280.9564819335937,283.9082946777344,297.3121337890625,300.3498229980469,293.1499938964844,293.1499938964844,281.25,41029.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029441833496094,1.0,0.0,0.0,3.71915054321289,3.7191762924194336,9.229556212630996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.07421875,0.0,1649.8153076171875,1895.4371337890625,0.0,2498.37353515625,0.9237431883811952,1.0,0.0,3.0,1.0,0.0
17910720,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9968127012252808,0.2948216795921325,0.2307605892419815,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9238958358764648,0.2038610279560089,0.1933884918689727,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9692076444625854,0.2323649823665619,0.1626767367124557,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8958254456520081,0.1872248351573944,0.177725151181221,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8165024518966675,0.1404554098844528,0.6343032717704773,284.8524475097656,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.384521484375,284.8589782714844,1.0,0.3053499758243561,1.0,1.0,0.0,1.0,-1.678951859474182,1.6789495944976809,2.2896285827300744e-06,1.2905356884002686,0.8594278693199158,0.8594278693199158,0.0,35.297645568847656,43.0,46027.375,0.0,370.79974365234375,1.0,280.9564819335937,283.9082946777344,297.3121337890625,300.3498229980469,293.1499938964844,293.1499938964844,281.25,41029.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029441833496094,1.0,0.0,0.0,3.71915054321289,3.7191762924194336,9.229556212630996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.07421875,0.0,1649.8153076171875,1895.4371337890625,0.0,2498.37353515625,0.9237431883811952,1.0,0.0,3.0,1.0,0.0
17910780,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9980204701423644,0.303276389837265,0.2375476509332656,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.917138397693634,0.2050680518150329,0.1943576633930206,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9632552862167358,0.2339001893997192,0.1635846048593521,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8897943496704102,0.1882016062736511,0.1784909963607788,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8102570176124573,0.1406268328428268,0.6344017386436462,285.0624084472656,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40191650390625,285.06231689453125,1.0,0.3087486028671264,1.0,1.0,0.0,1.0,-1.6903655529022217,1.6903632879257202,2.3191814761958085e-06,1.2992007732391355,1.0,1.0,0.0,36.32585525512695,61.0,45776.7578125,0.0,379.9965515136719,1.0,281.2432861328125,284.1015625,297.26910400390625,300.205322265625,293.1499938964844,293.1499938964844,280.95001220703125,33012.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790446400642395,1.0,0.0,0.0,3.827798128128052,3.8278231620788574,9.776678098205591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.87158203125,0.0,1716.6810302734375,1895.4371337890625,0.0,2384.419189453125,0.9430280923843384,1.0,0.0,3.0,1.0,0.0
