time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910840,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9980204701423644,0.303276389837265,0.2375476509332656,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.917138397693634,0.2050680518150329,0.1943576633930206,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9632552862167358,0.2339001893997192,0.1635846048593521,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8897943496704102,0.1882016062736511,0.1784909963607788,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8102570176124573,0.1406268328428268,0.6344017386436462,285.0624084472656,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40191650390625,285.06231689453125,1.0,0.3087486028671264,1.0,1.0,0.0,1.0,-1.6903655529022217,1.6903632879257202,2.3191814761958085e-06,1.2992007732391355,1.0,1.0,0.0,36.32585525512695,61.0,45776.7578125,0.0,379.9965515136719,1.0,281.2432861328125,284.1015625,297.26910400390625,300.205322265625,293.1499938964844,293.1499938964844,280.95001220703125,33012.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790446400642395,1.0,0.0,0.0,3.827798128128052,3.8278231620788574,9.776678098205591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.87158203125,0.0,1716.6810302734375,1895.4371337890625,0.0,2384.419189453125,0.9430280923843384,1.0,0.0,3.0,1.0,0.0
17910900,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.3053529560565948,0.2484730333089828,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9049664735794068,0.2056174874305725,0.1950254887342453,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9510990381240844,0.2345621287822723,0.1641846001148224,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8788183331489563,0.1886444240808487,0.1790498495101928,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7998536825180054,0.1406797617673874,0.6352502703666687,284.93145751953125,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4003295898437,284.9130249023437,1.0,0.3130505383014679,1.0,1.0,0.0,1.0,-1.7066892385482788,1.7066868543624878,2.36236064665718e-06,1.3120020627975464,0.9487485289573668,0.9487485289573668,0.0,38.068641662597656,61.0,46986.15234375,0.0,394.1349487304688,1.0,280.9931335449219,283.9237670898437,297.350341796875,300.4580078125,293.1499938964844,293.1499938964844,280.95001220703125,34678.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984280586242676,1.0,0.0,0.0,3.851931095123291,3.851956844329834,9.900344366542413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.2568359375,0.0,1759.2113037109375,1895.4371337890625,0.0,2457.061767578125,0.9486241936683656,1.0,0.0,3.0,1.0,0.0
17910960,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.3055242598056793,0.2638482749462127,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8880904316902161,0.2059715539216995,0.1955161988735199,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9315361380577089,0.2349736839532852,0.1645997464656829,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8627306222915649,0.1889066398143768,0.1794490367174148,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7843666672706604,0.1405341178178787,0.6353931427001953,284.9067687988281,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3882141113281,284.9137268066406,1.0,0.3187943398952484,1.0,1.0,0.0,1.0,-1.7268837690353394,1.7268813848495483,2.416504230495775e-06,1.3278738260269165,0.917327046394348,0.917327046394348,0.0,40.73490524291992,64.0,47274.0625,0.0,413.4758605957031,1.0,280.95611572265625,283.9276733398437,297.3547668457031,300.4412536621094,293.1499938964844,293.1499938964844,280.6499938964844,37442.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028876781463623,1.0,0.0,0.0,3.796311855316162,3.796337604522705,9.6165001650661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.26513671875,0.0,1713.3475341796875,1895.4371337890625,0.0,2497.855712890625,0.9388847947120668,1.0,0.0,3.0,1.0,0.0
17911020,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.980063498020172,0.3042201697826385,0.274161547422409,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.8556770086288452,0.2064243853092193,0.1962206363677978,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8942404389381409,0.2355125993490219,0.1651852130889892,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8325242400169373,0.1892051100730896,0.1800048649311065,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7545211315155029,0.1399720013141632,0.6343875527381897,284.8404235839844,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3569030761719,284.85479736328125,1.0,0.3262325823307037,1.0,1.0,0.0,1.0,-1.740826964378357,1.7408244609832764,2.4547944121877663e-06,1.3392012119293213,0.816044807434082,0.816044807434082,0.0,46.34846878051758,64.0,47797.734375,0.0,438.1191101074219,1.0,280.6613464355469,283.8653564453125,297.3661193847656,300.52734375,293.1499938964844,293.1499938964844,280.6499938964844,43898.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138329386711121,1.0,0.0,0.0,3.5513761043548584,3.551400661468506,8.41563007725199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.05615234375,0.0,1483.689453125,1895.4371337890625,0.0,2598.534423828125,0.8894445896148682,1.0,0.0,3.0,1.0,0.0
17911080,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9742052555084229,0.3043476343154907,0.2741272747516632,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8504133224487305,0.2064922899007797,0.1963117271661758,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8884202241897583,0.2355982810258865,0.1652603149414062,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8275993466377258,0.1892507374286651,0.1800763756036758,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7497190237045288,0.1398876905441284,0.6341772675514221,284.864013671875,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3540954589844,284.8764953613281,1.0,0.3270695507526397,1.0,1.0,0.0,1.0,-1.7394049167633057,1.7394025325775146,2.450930878694635e-06,1.33809232711792,0.8239378929138184,0.8239378929138184,0.0,47.3480110168457,67.0,47774.1953125,0.0,440.58636474609375,1.0,280.65740966796875,283.885986328125,297.3559265136719,300.5047302246094,293.1499938964844,293.1499938964844,280.95001220703125,42955.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137614130973816,1.0,0.0,0.0,3.5284359455108643,3.528460025787353,8.307259804496425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.97900390625,0.0,1452.3916015625,1895.4371337890625,0.0,2597.874267578125,0.8846430778503418,1.0,0.0,3.0,1.0,0.0
17911140,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.945311725139618,0.3076499998569488,0.2764365971088409,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8267418146133423,0.2075536102056503,0.1973781883716583,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8620012402534485,0.2369175404310226,0.1662030071020126,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8039382696151733,0.190093919634819,0.1809474229812622,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7274848818778992,0.1395939141511917,0.6332879066467285,285.0382995605469,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34765625,285.0351257324219,1.0,0.3337786197662353,1.0,1.0,0.0,1.0,-1.745451807975769,1.745449423789978,2.4672469862707658e-06,1.3426990509033203,0.967615842819214,0.967615842819214,0.0,53.1230354309082,70.0,47603.07421875,0.0,461.1544799804688,1.0,280.9417724609375,284.026123046875,297.297119140625,300.3544311523437,293.1499938964844,293.1499938964844,280.6499938964844,32439.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037369847297668,1.0,0.0,0.0,3.691685676574707,3.691709518432617,9.093744210986188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.45947265625,0.0,1553.0968017578125,1895.4371337890625,0.0,2505.640625,0.9119725227355956,1.0,0.0,3.0,1.0,0.0
17911200,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.945311725139618,0.3076499998569488,0.2764365971088409,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8267418146133423,0.2075536102056503,0.1973781883716583,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8620012402534485,0.2369175404310226,0.1662030071020126,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8039382696151733,0.190093919634819,0.1809474229812622,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7274848818778992,0.1395939141511917,0.6332879066467285,285.0382995605469,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34765625,285.0351257324219,1.0,0.3337786197662353,1.0,1.0,0.0,1.0,-1.745451807975769,1.745449423789978,2.4672469862707658e-06,1.3426990509033203,0.967615842819214,0.967615842819214,0.0,53.1230354309082,70.0,47603.07421875,0.0,461.1544799804688,1.0,280.9417724609375,284.026123046875,297.297119140625,300.3544311523437,293.1499938964844,293.1499938964844,280.6499938964844,32439.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037369847297668,1.0,0.0,0.0,3.691685676574707,3.691709518432617,9.093744210986188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.45947265625,0.0,1553.0968017578125,1895.4371337890625,0.0,2505.640625,0.9119725227355956,1.0,0.0,3.0,1.0,0.0
17911260,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9323947429656982,0.3095917105674743,0.2784936428070068,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8164700269699097,0.2079793512821197,0.1980424672365188,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8508282899856567,0.2373979240655899,0.1667688339948654,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7929061651229858,0.1904099583625793,0.181495651602745,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7176046967506409,0.1393205672502517,0.6330400109291077,284.8683776855469,284.95001220703125,297.3435974121094,294.3238525390625,297.3409729003906,297.3435974121094,284.8602600097656,1.0,0.3374057114124298,1.0,1.0,0.0,1.0,-1.749761939048767,1.7497594356536863,2.4790749648673227e-06,1.346106767654419,0.858544647693634,0.858544647693634,0.0,56.169315338134766,70.0,48351.31640625,0.0,472.8724670410156,1.0,280.68084716796875,283.8358764648437,297.3683166503906,300.5730895996094,293.1499938964844,293.1499938964844,280.6499938964844,37591.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126503229141235,1.0,0.0,0.0,3.6660118103027344,3.666036367416382,8.967699045570043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.84375,0.0,1563.0181884765625,1895.4371337890625,0.0,2587.62109375,0.9076123237609864,1.0,0.0,3.0,1.0,0.0
17911320,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9241316914558412,0.310744434595108,0.2795890569686889,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8097798824310303,0.2081411480903625,0.1982993930578231,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8438863754272461,0.2375714927911758,0.1669679135084152,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7859469056129456,0.1905088126659393,0.1816916614770889,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7110567092895508,0.13906130194664,0.6323439478874207,284.8819885253906,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3397827148437,284.8907775878906,1.0,0.339556485414505,1.0,1.0,0.0,1.0,-1.7510253190994265,1.7510228157043457,2.4825437776598847e-06,1.347101807594299,0.8462066650390625,0.8462066650390625,0.0,58.15386199951172,58.0,48142.87890625,0.0,479.5718688964844,1.0,280.6573181152344,283.8761291503906,297.3545837402344,300.51715087890625,293.1499938964844,293.1499938964844,280.95001220703125,40013.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143027424812317,1.0,0.0,0.0,3.567176818847656,3.567200899124145,8.49068214847648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.705078125,0.0,1472.3114013671875,1895.4371337890625,0.0,2602.872314453125,0.8898439407348633,1.0,0.0,3.0,1.0,0.0
17911380,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9302509427070618,0.31495401263237,0.2830128669738769,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8120308518409729,0.2091083973646164,0.199037954211235,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8462191820144653,0.2387386709451675,0.1676203608512878,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7880618572235107,0.1912741661071777,0.1822510212659835,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7115346789360046,0.1388186663389206,0.6305865049362183,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397521972656,285.046875,1.0,0.339367926120758,1.0,1.0,0.0,1.0,-1.7553657293319702,1.7553632259368896,2.494408818165539e-06,1.3504621982574463,0.9947574734687804,0.9947574734687804,0.0,57.89236831665039,46.0,47915.23046875,0.0,481.50579833984375,1.0,280.9427490234375,284.0152282714844,297.3016052246094,300.3787536621094,293.1499938964844,293.1499938964844,280.6499938964844,31823.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054571747779846,1.0,0.0,0.0,3.732296943664551,3.73232102394104,9.294919891544852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.67333984375,0.0,1594.7178955078125,1895.4371337890625,0.0,2521.4228515625,0.9207494258880616,1.0,0.0,3.0,1.0,0.0
17911440,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9302509427070618,0.31495401263237,0.2830128669738769,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8120308518409729,0.2091083973646164,0.199037954211235,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8462191820144653,0.2387386709451675,0.1676203608512878,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7880618572235107,0.1912741661071777,0.1822510212659835,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7115346789360046,0.1388186663389206,0.6305865049362183,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397521972656,285.046875,1.0,0.339367926120758,1.0,1.0,0.0,1.0,-1.7553657293319702,1.7553632259368896,2.494408818165539e-06,1.3504621982574463,0.9947574734687804,0.9947574734687804,0.0,57.89236831665039,46.0,47915.23046875,0.0,481.50579833984375,1.0,280.9427490234375,284.0152282714844,297.3016052246094,300.3787536621094,293.1499938964844,293.1499938964844,280.6499938964844,31823.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054571747779846,1.0,0.0,0.0,3.732296943664551,3.73232102394104,9.294919891544852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.67333984375,0.0,1594.7178955078125,1895.4371337890625,0.0,2521.4228515625,0.9207494258880616,1.0,0.0,3.0,1.0,0.0
17911500,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9413400888442992,0.3167229890823364,0.2847736179828644,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8189058899879456,0.2094705551862716,0.1994238048791885,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8534794449806213,0.2391381859779358,0.1679618656635284,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7951541543006897,0.1915502399206161,0.1825450956821441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7170021533966064,0.1386468708515167,0.629819393157959,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3381042480469,284.8729858398437,1.0,0.3378162980079651,1.0,1.0,0.0,1.0,-1.7577877044677734,1.7577852010726929,2.501102926544263e-06,1.352383017539978,0.9005157351493835,0.9005157351493835,0.0,56.16997528076172,46.0,48763.9609375,0.0,477.8695983886719,1.0,280.69549560546875,283.82000732421875,297.3682861328125,300.6062927246094,293.1499938964844,293.1499938964844,280.6499938964844,35167.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813572347164154,1.0,0.0,0.0,3.748255729675293,3.748280763626098,9.374577984999632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.35302734375,0.0,1638.8594970703125,1895.4371337890625,0.0,2596.129150390625,0.9246700406074524,1.0,0.0,3.0,1.0,0.0
17911560,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.953662097454071,0.3181682229042053,0.2860728204250335,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8268885016441345,0.2096373289823532,0.1995650678873062,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8622052073478699,0.2392955273389816,0.1680686473846435,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8035874366760254,0.1916460841894149,0.1826146692037582,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7233449816703796,0.1383299082517624,0.6282546520233154,284.8592529296875,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.33367919921875,284.8565979003906,1.0,0.3353880643844604,0.959330916404724,0.959330916404724,0.2000000029802322,1.0,-1.7578527927398682,1.5786899328231812,0.1791628301143646,1.1740660667419434,0.8496681451797485,0.8496681451797485,0.0,54.01179122924805,34.0,47362.31640625,0.0,471.0619812011719,1.0,280.65692138671875,283.7908020019531,297.35406494140625,300.5268249511719,293.1499938964844,293.1499938964844,280.95001220703125,39904.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165637254714966,1.0,0.0,0.0,3.6276893615722656,3.627713918685913,8.781191809248412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.7265625,0.0,1537.5211181640625,1895.4371337890625,0.0,2623.764404296875,0.9025439023971558,1.0,0.0,3.0,1.0,0.0
17911620,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.987241506576538,0.3215853571891784,0.2888232767581939,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8532761335372925,0.2101461738348007,0.1997817605733871,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8917343020439148,0.2398624569177627,0.1682603359222412,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8294667601585388,0.1919997036457061,0.1826863288879394,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.7444507479667664,0.1378070265054702,0.624695897102356,284.8120422363281,284.95001220703125,297.6188049316406,294.3191223144531,297.4793395996094,297.3290710449219,284.8028564453125,1.0,0.3285183608531952,0.8779926896095276,0.8779926896095276,0.6000000238418579,1.0,-1.7574537992477417,0.9038821458816528,0.8535716533660889,0.501043438911438,0.7623686194419861,0.7623686194419861,0.0,47.86777877807617,25.0,39245.00390625,0.0,451.3768005371094,1.0,280.9416809082031,283.69921875,297.1932373046875,299.9129638671875,293.1499938964844,293.1499938964844,281.25,44216.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895265221595764,1.0,0.0,0.0,3.399542093276977,3.3995652198791504,7.711416856182041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.46533203125,0.0,1329.2269287109375,1895.4371337890625,0.0,2376.080078125,0.8533090353012085,1.0,0.0,3.0,1.0,0.0
17911680,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.987241506576538,0.3215853571891784,0.2888232767581939,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8532761335372925,0.2101461738348007,0.1997817605733871,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8917343020439148,0.2398624569177627,0.1682603359222412,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8294667601585388,0.1919997036457061,0.1826863288879394,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.7444507479667664,0.1378070265054702,0.624695897102356,284.8120422363281,284.95001220703125,297.6188049316406,294.3191223144531,297.4793395996094,297.3290710449219,284.8028564453125,1.0,0.3285183608531952,0.8779926896095276,0.8779926896095276,0.6000000238418579,1.0,-1.7574537992477417,0.9038821458816528,0.8535716533660889,0.501043438911438,0.7623686194419861,0.7623686194419861,0.0,47.86777877807617,25.0,39245.00390625,0.0,451.3768005371094,1.0,280.9416809082031,283.69921875,297.1932373046875,299.9129638671875,293.1499938964844,293.1499938964844,281.25,44216.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895265221595764,1.0,0.0,0.0,3.399542093276977,3.3995652198791504,7.711416856182041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.46533203125,0.0,1329.2269287109375,1895.4371337890625,0.0,2376.080078125,0.8533090353012085,1.0,0.0,3.0,1.0,0.0
17911740,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.3289905488491058,0.2670786678791046,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8915501236915588,0.2108691483736038,0.2001521587371826,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9358627200126648,0.2407015413045883,0.1686055064201355,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8647252321243286,0.1925503313541412,0.1829006820917129,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7753598093986511,0.1374634653329849,0.6216883659362793,284.9267272949219,284.95001220703125,297.6982421875,294.31475830078125,297.4971618652344,297.3425598144531,284.9372863769531,1.0,0.3202399313449859,0.796654462814331,0.796654462814331,1.0,1.0,-1.748772382736206,0.7627396583557129,0.9860327243804932,0.3684018552303314,0.8065692782402039,0.8065692782402039,0.0,41.62168502807617,25.0,36307.06640625,0.0,422.5400085449219,1.0,281.2382202148437,283.858154296875,297.103515625,299.4862976074219,293.1499938964844,293.1499938964844,281.54998779296875,38032.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409994602203369,1.0,0.0,0.0,3.294930458068848,3.294951677322388,7.244123025884619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.41943359375,0.0,1186.5784912109375,1895.4371337890625,0.0,1948.103515625,0.8268532156944275,1.0,0.0,3.0,1.0,0.0
17911800,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.3289905488491058,0.2670786678791046,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8915501236915588,0.2108691483736038,0.2001521587371826,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9358627200126648,0.2407015413045883,0.1686055064201355,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8647252321243286,0.1925503313541412,0.1829006820917129,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7753598093986511,0.1374634653329849,0.6216883659362793,284.9267272949219,284.95001220703125,297.6982421875,294.31475830078125,297.4971618652344,297.3425598144531,284.9372863769531,1.0,0.3202399313449859,0.796654462814331,0.796654462814331,1.0,1.0,-1.748772382736206,0.7627396583557129,0.9860327243804932,0.3684018552303314,0.8065692782402039,0.8065692782402039,0.0,41.62168502807617,25.0,36307.06640625,0.0,422.5400085449219,1.0,281.2382202148437,283.858154296875,297.103515625,299.4862976074219,293.1499938964844,293.1499938964844,281.54998779296875,38032.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409994602203369,1.0,0.0,0.0,3.294930458068848,3.294951677322388,7.244123025884619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.41943359375,0.0,1186.5784912109375,1895.4371337890625,0.0,1948.103515625,0.8268532156944275,1.0,0.0,3.0,1.0,0.0
17911860,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9990000128746032,0.3348307907581329,0.2616543471813202,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8985198140144348,0.2115189880132675,0.2006219774484634,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9440376162528992,0.2414716333150863,0.1690137386322021,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8712056875228882,0.193083256483078,0.1832657158374786,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7805293798446655,0.1375138312578201,0.6212021112442017,285.0662841796875,284.95001220703125,297.7460327148437,294.31158447265625,297.52862548828125,297.3609313964844,285.0696105957031,1.0,0.3158178925514221,0.809563159942627,0.809563159942627,1.0,1.0,-1.723254680633545,0.7528461813926697,0.9704084396362304,0.3574780821800232,0.9192272424697876,0.9192272424697876,0.0,40.050899505615234,25.0,35380.7265625,0.0,407.886474609375,1.0,281.5072937011719,283.9928283691406,297.1102600097656,299.3669128417969,293.1499938964844,293.1499938964844,281.54998779296875,31493.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162626385688782,1.0,0.0,0.0,3.3998470306396484,3.3998680114746094,7.712799856562924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.54931640625,0.0,1240.8533935546875,1895.4371337890625,0.0,1741.3818359375,0.847740650177002,1.0,0.0,3.0,1.0,0.0
17911920,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.3393378853797912,0.2537933588027954,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9084540605545044,0.2119971215724945,0.2010314017534256,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9550731182098388,0.2420214563608169,0.1693733185529709,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8804563879966736,0.1934850662946701,0.1836015880107879,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7885107398033142,0.1376338005065918,0.621431291103363,285.0485534667969,284.95001220703125,297.7767944335937,294.309326171875,297.550537109375,297.3755798339844,285.0421142578125,1.0,0.3133833110332489,0.817929744720459,0.817929744720459,1.0,1.0,-1.7154197692871094,0.7501850128173828,0.9652347564697266,0.3564291596412658,0.936965823173523,0.936965823173523,0.0,38.72516632080078,43.0,35364.36328125,0.0,399.5332946777344,1.0,281.5389709472656,283.958984375,297.1683349609375,299.45782470703125,293.1499938964844,293.1499938964844,281.25,30673.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086997628211975,1.0,0.0,0.0,3.4998483657836914,3.4998700618743896,8.173193464244832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.94677734375,0.0,1334.2303466796875,1895.4371337890625,0.0,1680.0750732421875,0.8673965930938721,1.0,0.0,3.0,1.0,0.0
17911980,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.348520964384079,0.2563182711601257,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9066225290298462,0.2126110196113586,0.2018022835254669,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9530449509620668,0.2426168173551559,0.16996930539608,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8786587715148926,0.1939578652381897,0.1842246353626251,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7861676216125488,0.1376042664051056,0.6218748688697815,284.87628173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.59930419921875,297.40087890625,284.88592529296875,1.0,0.3154201507568359,0.8392049670219421,0.8392049670219421,1.0,1.0,-1.7213506698608398,0.7553488612174988,0.9660018086433412,0.3600492179393768,0.8048273921012878,0.8048273921012878,0.0,39.20713806152344,61.0,35788.90234375,0.0,404.3210144042969,1.0,281.2585754394531,283.80303955078125,297.312744140625,299.7068786621094,293.1499938964844,293.1499938964844,281.54998779296875,40698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166033983230591,1.0,0.0,0.0,3.3512415885925293,3.3512637615203857,7.493846965189732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.6552734375,0.0,1257.7738037109375,1895.4371337890625,0.0,1744.1658935546875,0.8428272604942322,1.0,0.0,3.0,1.0,0.0
17912040,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.348520964384079,0.2563182711601257,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9066225290298462,0.2126110196113586,0.2018022835254669,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9530449509620668,0.2426168173551559,0.16996930539608,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8786587715148926,0.1939578652381897,0.1842246353626251,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7861676216125488,0.1376042664051056,0.6218748688697815,284.87628173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.59930419921875,297.40087890625,284.88592529296875,1.0,0.3154201507568359,0.8392049670219421,0.8392049670219421,1.0,1.0,-1.7213506698608398,0.7553488612174988,0.9660018086433412,0.3600492179393768,0.8048273921012878,0.8048273921012878,0.0,39.20713806152344,61.0,35788.90234375,0.0,404.3210144042969,1.0,281.2585754394531,283.80303955078125,297.312744140625,299.7068786621094,293.1499938964844,293.1499938964844,281.54998779296875,40698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166033983230591,1.0,0.0,0.0,3.3512415885925293,3.3512637615203857,7.493846965189732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.6552734375,0.0,1257.7738037109375,1895.4371337890625,0.0,1744.1658935546875,0.8428272604942322,1.0,0.0,3.0,1.0,0.0
17912100,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.3513689637184143,0.2656023502349853,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.89628666639328,0.2130395770072937,0.2021449953317642,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.941296398639679,0.2430915832519531,0.1702248007059097,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8688411712646484,0.1943031251430511,0.1844992935657501,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7769251465797424,0.1376248300075531,0.6219512820243835,285.031982421875,284.95001220703125,297.89288330078125,294.2994689941406,297.6181335449219,297.40362548828125,285.0483703613281,1.0,0.3190464079380035,0.8498426079750061,0.8498426079750061,1.0,1.0,-1.7336304187774658,0.7621850967407227,0.9714452624320984,0.3642089366912842,0.9075173735618592,0.9075173735618592,0.0,40.87290191650391,61.0,35479.49609375,0.0,416.2991027832031,1.0,281.49468994140625,283.9647216796875,297.2525329589844,299.529541015625,293.1499938964844,293.1499938964844,281.54998779296875,33659.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089616656303406,1.0,0.0,0.0,3.416311740875244,3.416333198547364,7.787683671267587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.88232421875,0.0,1271.99853515625,1895.4371337890625,0.0,1682.1817626953125,0.8543753623962402,1.0,0.0,3.0,1.0,0.0
17912160,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9990000128746032,0.3530648052692413,0.2783142626285553,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8829175233840942,0.2136216908693313,0.2027253806591034,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9254280924797058,0.2437515258789062,0.1707024574279785,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8562647104263306,0.1947907358407974,0.1849939227104187,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7650934457778931,0.1377088576555252,0.6226438879966736,285.0604248046875,284.95001220703125,297.9310607910156,294.2958068847656,297.6331787109375,297.4001770019531,285.0583190917969,1.0,0.3241880238056183,0.8501871228218079,0.8501871228218079,1.0,1.0,-1.7515835762023926,0.7707927227020264,0.9807907938957214,0.3689545691013336,0.9616909027099608,0.9616909027099608,0.0,43.30740737915039,79.0,35920.08984375,0.0,434.096435546875,1.0,281.5409240722656,283.9547119140625,297.267822265625,299.6047058105469,293.1499938964844,293.1499938964844,281.25,30653.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067379951477051,1.0,0.0,0.0,3.560258388519287,3.5602807998657227,8.457779472337279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.46826171875,0.0,1396.5792236328125,1895.4371337890625,0.0,1664.328369140625,0.88133305311203,1.0,0.0,3.0,1.0,0.0
17912220,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.3513563275337219,0.3126243650913238,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8507120609283447,0.2141870558261871,0.2036777436733245,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8886717557907104,0.2442692518234253,0.171416163444519,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8264626860618591,0.1952230334281921,0.1858058273792266,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7371629476547241,0.1373161077499389,0.6229158639907837,284.8958435058594,284.95001220703125,298.00360107421875,294.288330078125,297.6459350585937,297.364990234375,284.9023742675781,1.0,0.3375163376331329,0.8508486747741699,0.8508486747741699,1.0,1.0,-1.7960734367370603,0.7919740080833435,1.0040993690490725,0.3806430399417877,0.8535071015357971,0.8535071015357971,0.0,50.29769515991211,79.0,37192.96484375,0.0,482.60400390625,1.0,281.25897216796875,283.7762756347656,297.3547668457031,299.8385925292969,293.1499938964844,293.1499938964844,281.25,37888.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243747711181641,1.0,0.0,0.0,3.5243799686431885,3.5244033336639404,8.288172352877154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.91796875,0.0,1411.49365234375,1895.4371337890625,0.0,1808.1650390625,0.8782967329025269,1.0,0.0,3.0,1.0,0.0
17912280,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.3511622250080108,0.314313679933548,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8492712378501892,0.2142039835453033,0.2037051320075988,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.887061357498169,0.2442830801010131,0.1714335680007934,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8251091241836548,0.1952348202466964,0.1858285367488861,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7359117865562439,0.1372878700494766,0.622862696647644,284.8994445800781,284.95001220703125,298.0066223144531,294.2880249023437,297.6460876464844,297.36285400390625,284.90625,1.0,0.3381536304950714,0.8508762121200562,0.8508762121200562,1.0,1.0,-1.7980962991714478,0.7929378151893616,1.0051584243774414,0.3811760246753692,0.8545093536376953,0.8545093536376953,0.0,50.65740203857422,82.0,37218.8671875,0.0,484.9975891113281,1.0,281.2577514648437,283.779541015625,297.3527526855469,299.8360595703125,293.1499938964844,293.1499938964844,281.54998779296875,37881.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724729597568512,1.0,0.0,0.0,3.520789384841919,3.5208122730255127,8.271292131212249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.84619140625,0.0,1407.6871337890625,1895.4371337890625,0.0,1811.1097412109373,0.877708375453949,1.0,0.0,3.0,1.0,0.0
17912340,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9583856463432312,0.3505480587482452,0.3155721426010132,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8116691708564758,0.2149547040462494,0.2047022432088852,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8455068469047546,0.2450771778821945,0.1721718907356262,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7866024971008301,0.1958212703466415,0.1866822391748428,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.700861930847168,0.1367004662752151,0.621959388256073,285.057861328125,284.95001220703125,298.0810546875,294.27978515625,297.661865234375,297.3316650390625,285.0538635253906,1.0,0.3483448028564453,0.8515653014183044,0.8515653014183044,1.0,1.0,-1.8013930320739746,0.7944968938827515,1.0068961381912231,0.3823602795600891,1.0,1.0,0.0,60.87943649291992,70.0,36784.04296875,0.0,518.5206909179688,1.0,281.5425109863281,283.9188232421875,297.2711486816406,299.6820678710937,293.1499938964844,293.1499938964844,281.25,31154.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188441753387451,1.0,0.0,0.0,3.705435276031494,3.705458879470825,9.161609000329918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.4287109375,0.0,1558.9202880859375,1895.4371337890625,0.0,1762.5218505859375,0.91428804397583,1.0,0.0,3.0,1.0,0.0
17912400,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9583856463432312,0.3505480587482452,0.3155721426010132,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8116691708564758,0.2149547040462494,0.2047022432088852,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8455068469047546,0.2450771778821945,0.1721718907356262,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7866024971008301,0.1958212703466415,0.1866822391748428,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.700861930847168,0.1367004662752151,0.621959388256073,285.057861328125,284.95001220703125,298.0810546875,294.27978515625,297.661865234375,297.3316650390625,285.0538635253906,1.0,0.3483448028564453,0.8515653014183044,0.8515653014183044,1.0,1.0,-1.8013930320739746,0.7944968938827515,1.0068961381912231,0.3823602795600891,1.0,1.0,0.0,60.87943649291992,70.0,36784.04296875,0.0,518.5206909179688,1.0,281.5425109863281,283.9188232421875,297.2711486816406,299.6820678710937,293.1499938964844,293.1499938964844,281.25,31154.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188441753387451,1.0,0.0,0.0,3.705435276031494,3.705458879470825,9.161609000329918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.4287109375,0.0,1558.9202880859375,1895.4371337890625,0.0,1762.5218505859375,0.91428804397583,1.0,0.0,3.0,1.0,0.0
17912460,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9468896985054016,0.3524495959281921,0.3172885775566101,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8019341826438904,0.2152173817157745,0.2052636891603469,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8358221054077148,0.2452048361301422,0.1725345402956009,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7769166231155396,0.1959642171859741,0.1871148198843002,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6902434825897217,0.1358538269996643,0.6192724108695984,284.8549499511719,284.95001220703125,298.1543273925781,294.271240234375,297.686767578125,297.3182067871094,284.859375,1.0,0.3509939312934875,0.8512699007987976,0.8512699007987976,1.0,1.0,-1.8021527528762813,0.7948286533355713,1.0073240995407104,0.3825537264347076,0.8498193621635437,0.8498193621635437,0.0,64.06165313720703,58.0,37300.890625,0.0,528.6981201171875,1.0,281.2569580078125,283.7171936035156,297.3207702636719,299.8328857421875,293.1499938964844,293.1499938964844,281.54998779296875,39704.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336094379425049,1.0,0.0,0.0,3.6167495250701904,3.616773843765259,8.728309239813825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.98876953125,0.0,1523.9541015625,1895.4371337890625,0.0,1885.4090576171875,0.899763286113739,1.0,0.0,3.0,1.0,0.0
17912520,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9468896985054016,0.3524495959281921,0.3172885775566101,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8019341826438904,0.2152173817157745,0.2052636891603469,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8358221054077148,0.2452048361301422,0.1725345402956009,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7769166231155396,0.1959642171859741,0.1871148198843002,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6902434825897217,0.1358538269996643,0.6192724108695984,284.8549499511719,284.95001220703125,298.1543273925781,294.271240234375,297.686767578125,297.3182067871094,284.859375,1.0,0.3509939312934875,0.8512699007987976,0.8512699007987976,1.0,1.0,-1.8021527528762813,0.7948286533355713,1.0073240995407104,0.3825537264347076,0.8498193621635437,0.8498193621635437,0.0,64.06165313720703,58.0,37300.890625,0.0,528.6981201171875,1.0,281.2569580078125,283.7171936035156,297.3207702636719,299.8328857421875,293.1499938964844,293.1499938964844,281.54998779296875,39704.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336094379425049,1.0,0.0,0.0,3.6167495250701904,3.616773843765259,8.728309239813825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.98876953125,0.0,1523.9541015625,1895.4371337890625,0.0,1885.4090576171875,0.899763286113739,1.0,0.0,3.0,1.0,0.0
17912580,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9582472443580629,0.3561642169952392,0.3200448751449585,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8090243339538574,0.2159015983343124,0.2056345790624618,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.842561662197113,0.2459003031253814,0.1727757006883621,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7836754322052002,0.1964924335479736,0.1873539984226226,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6948472857475281,0.1353472918272018,0.6158968210220337,285.03570556640625,284.95001220703125,298.226318359375,294.2625427246094,297.71826171875,297.3174133300781,285.0328674316406,1.0,0.3488178253173828,0.850974440574646,0.850974440574646,1.0,1.0,-1.802427172660828,0.7949483394622803,1.0074788331985474,0.382539302110672,0.987866222858429,0.987866222858429,0.0,62.05952835083008,46.0,36683.9375,0.0,522.7373657226562,1.0,281.5429077148437,283.8890991210937,297.2274780273437,299.6322021484375,293.1499938964844,293.1499938964844,281.25,32316.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721705436706543,1.0,0.0,0.0,3.7409377098083496,3.740962028503418,9.338007771475532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.39697265625,0.0,1608.4654541015625,1895.4371337890625,0.0,1786.0760498046875,0.9231311678886414,1.0,0.0,3.0,1.0,0.0
17912640,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9582472443580629,0.3561642169952392,0.3200448751449585,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8090243339538574,0.2159015983343124,0.2056345790624618,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.842561662197113,0.2459003031253814,0.1727757006883621,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7836754322052002,0.1964924335479736,0.1873539984226226,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6948472857475281,0.1353472918272018,0.6158968210220337,285.03570556640625,284.95001220703125,298.226318359375,294.2625427246094,297.71826171875,297.3174133300781,285.0328674316406,1.0,0.3488178253173828,0.850974440574646,0.850974440574646,1.0,1.0,-1.802427172660828,0.7949483394622803,1.0074788331985474,0.382539302110672,0.987866222858429,0.987866222858429,0.0,62.05952835083008,46.0,36683.9375,0.0,522.7373657226562,1.0,281.5429077148437,283.8890991210937,297.2274780273437,299.6322021484375,293.1499938964844,293.1499938964844,281.25,32316.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721705436706543,1.0,0.0,0.0,3.7409377098083496,3.740962028503418,9.338007771475532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.39697265625,0.0,1608.4654541015625,1895.4371337890625,0.0,1786.0760498046875,0.9231311678886414,1.0,0.0,3.0,1.0,0.0
