time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912700,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9699844717979432,0.3577831983566284,0.3216501474380493,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8174715042114258,0.2161814868450164,0.2059045732021331,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8512343764305115,0.2461375743150711,0.1729748547077179,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7922947406768799,0.1967042088508606,0.187549814581871,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7019736170768738,0.1351023018360138,0.6145975589752197,284.8824157714844,284.95001220703125,298.2618408203125,294.2582397460937,297.7333068847656,297.3163146972656,284.8633728027344,1.0,0.346500039100647,0.8508267402648926,0.8508267402648926,1.0,1.0,-1.8035951852798464,0.7954872846603394,1.0081079006195068,0.3828413784503937,0.8932730555534363,0.8932730555534363,0.0,59.65729141235352,46.0,37475.42578125,0.0,516.1307983398438,1.0,281.2951354980469,283.6999206542969,297.3000793457031,299.8481750488281,293.1499938964844,293.1499938964844,281.25,35654.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298977375030518,1.0,0.0,0.0,3.748971700668335,3.7489964962005615,9.378159120387864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.21728515625,0.0,1643.4366455078125,1895.4371337890625,0.0,1854.211181640625,0.9251260757446288,1.0,0.0,3.0,1.0,0.0
17912760,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.982552707195282,0.3590541183948517,0.3227684497833252,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8273748159408569,0.2162773311138153,0.20594322681427,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8619351983070374,0.2461386173963546,0.1729483306407928,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8027665615081787,0.1967471241950988,0.1875339150428772,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7106683254241943,0.1347348242998123,0.6126174330711365,284.8525390625,284.95001220703125,298.2970275878906,294.2539367675781,297.7466735839844,297.3123779296875,284.85845947265625,1.0,0.3434644937515259,0.8510114550590515,0.8510114550590515,1.0,1.0,-1.8025579452514648,0.7950069904327393,1.0075509548187256,0.3825927972793579,0.8409317135810852,0.8409317135810852,0.0,56.81736373901367,34.0,37121.78125,0.0,506.7349548339844,1.0,281.25689697265625,283.71014404296875,297.2882385253906,299.7855224609375,293.1499938964844,293.1499938964844,281.54998779296875,40819.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334346771240234,1.0,0.0,0.0,3.6077728271484375,3.607797384262085,8.685037187206035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.87646484375,0.0,1522.3367919921875,1895.4371337890625,0.0,1883.9356689453125,0.8987783193588257,1.0,0.0,3.0,1.0,0.0
17912820,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.3641655445098877,0.3180292844772339,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8495384454727173,0.2170754373073578,0.2063131928443908,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.886579155921936,0.2469341158866882,0.173183411359787,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8247608542442322,0.1973856687545776,0.1877685785293579,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7283901572227478,0.1344116479158401,0.6095768809318542,285.0274963378906,284.95001220703125,298.3663635253906,294.2455444335937,297.78076171875,297.3187866210937,285.0204162597656,1.0,0.3352698385715484,0.8513809442520142,0.8513809442520142,1.0,1.0,-1.7846142053604126,0.7865093946456909,0.9981047511100768,0.3779427409172058,0.9751421809196472,0.9751421809196472,0.0,51.06064224243164,25.0,36273.109375,0.0,480.2449645996094,1.0,281.54278564453125,283.87213134765625,297.2041931152344,299.59210205078125,293.1499938964844,293.1499938964844,281.25,32550.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204030752182007,1.0,0.0,0.0,3.729537725448608,3.7295620441436768,9.28118254250876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.208984375,0.0,1597.100830078125,1895.4371337890625,0.0,1775.3388671875,0.9207718372344972,1.0,0.0,3.0,1.0,0.0
17912880,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.3641655445098877,0.3180292844772339,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8495384454727173,0.2170754373073578,0.2063131928443908,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.886579155921936,0.2469341158866882,0.173183411359787,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8247608542442322,0.1973856687545776,0.1877685785293579,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7283901572227478,0.1344116479158401,0.6095768809318542,285.0274963378906,284.95001220703125,298.3663635253906,294.2455444335937,297.78076171875,297.3187866210937,285.0204162597656,1.0,0.3352698385715484,0.8513809442520142,0.8513809442520142,1.0,1.0,-1.7846142053604126,0.7865093946456909,0.9981047511100768,0.3779427409172058,0.9751421809196472,0.9751421809196472,0.0,51.06064224243164,25.0,36273.109375,0.0,480.2449645996094,1.0,281.54278564453125,283.87213134765625,297.2041931152344,299.59210205078125,293.1499938964844,293.1499938964844,281.25,32550.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204030752182007,1.0,0.0,0.0,3.729537725448608,3.7295620441436768,9.28118254250876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.208984375,0.0,1597.100830078125,1895.4371337890625,0.0,1775.3388671875,0.9207718372344972,1.0,0.0,3.0,1.0,0.0
17912940,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9990000128746032,0.3731926679611206,0.2889683246612549,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8773990869522095,0.2174572497606277,0.2066431939601898,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9175017476081848,0.247136190533638,0.1733453571796417,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8502819538116455,0.1976479291915893,0.1879705339670181,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7495282888412476,0.1339897215366363,0.6070393919944763,284.8326110839844,284.95001220703125,298.4342346191406,294.237548828125,297.8251647949219,297.34552001953125,284.8397827148437,1.0,0.3255139887332916,0.8517504930496216,0.8517504930496216,1.0,1.0,-1.7571383714675903,0.7734847068786621,0.9836536049842834,0.3708484470844269,0.8083387613296509,0.8083387613296509,0.0,45.23002624511719,28.0,36105.125,0.0,443.1579895019531,1.0,281.2569580078125,283.70361328125,297.25848388671875,299.7063903808594,293.1499938964844,293.1499938964844,281.54998779296875,43165.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297194600105286,1.0,0.0,0.0,3.5153238773345947,3.515347719192505,8.245632443504292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.7392578125,0.0,1440.06640625,1895.4371337890625,0.0,1852.7178955078125,0.8801589012145996,1.0,0.0,3.0,1.0,0.0
17913000,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9990000128746032,0.3731926679611206,0.2889683246612549,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8773990869522095,0.2174572497606277,0.2066431939601898,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9175017476081848,0.247136190533638,0.1733453571796417,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8502819538116455,0.1976479291915893,0.1879705339670181,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7495282888412476,0.1339897215366363,0.6070393919944763,284.8326110839844,284.95001220703125,298.4342346191406,294.237548828125,297.8251647949219,297.34552001953125,284.8397827148437,1.0,0.3255139887332916,0.8517504930496216,0.8517504930496216,1.0,1.0,-1.7571383714675903,0.7734847068786621,0.9836536049842834,0.3708484470844269,0.8083387613296509,0.8083387613296509,0.0,45.23002624511719,28.0,36105.125,0.0,443.1579895019531,1.0,281.2569580078125,283.70361328125,297.25848388671875,299.7063903808594,293.1499938964844,293.1499938964844,281.54998779296875,43165.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297194600105286,1.0,0.0,0.0,3.5153238773345947,3.515347719192505,8.245632443504292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.7392578125,0.0,1440.06640625,1895.4371337890625,0.0,1852.7178955078125,0.8801589012145996,1.0,0.0,3.0,1.0,0.0
17913060,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.385928601026535,0.269889086484909,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8988597989082336,0.2183032929897308,0.2071217447519302,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.942679762840271,0.2479469776153564,0.1736360341310501,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8701446652412415,0.198329672217369,0.1883109658956527,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7659696340560913,0.1340522021055221,0.6058728694915771,285.00799560546875,284.95001220703125,298.5006408691406,294.23016357421875,297.8807373046875,297.3931884765625,285.00390625,1.0,0.3189625442028045,0.8526812195777893,0.8526812195777893,1.0,1.0,-1.7341477870941162,0.7627211213111877,0.9714266061782836,0.3647387027740478,0.929048240184784,0.929048240184784,0.0,41.56576919555664,31.0,35196.8828125,0.0,418.6385192871094,1.0,281.5418701171875,283.8710327148437,297.1688842773437,299.48681640625,293.1499938964844,293.1499938964844,281.25,33220.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123990058898926,1.0,0.0,0.0,3.615965604782105,3.615988731384277,8.724526310288638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.8623046875,0.0,1475.0296630859375,1895.4371337890625,0.0,1709.943603515625,0.8955307602882385,1.0,0.0,3.0,1.0,0.0
17913120,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.385928601026535,0.269889086484909,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8988597989082336,0.2183032929897308,0.2071217447519302,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.942679762840271,0.2479469776153564,0.1736360341310501,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8701446652412415,0.198329672217369,0.1883109658956527,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7659696340560913,0.1340522021055221,0.6058728694915771,285.00799560546875,284.95001220703125,298.5006408691406,294.23016357421875,297.8807373046875,297.3931884765625,285.00390625,1.0,0.3189625442028045,0.8526812195777893,0.8526812195777893,1.0,1.0,-1.7341477870941162,0.7627211213111877,0.9714266061782836,0.3647387027740478,0.929048240184784,0.929048240184784,0.0,41.56576919555664,31.0,35196.8828125,0.0,418.6385192871094,1.0,281.5418701171875,283.8710327148437,297.1688842773437,299.48681640625,293.1499938964844,293.1499938964844,281.25,33220.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123990058898926,1.0,0.0,0.0,3.615965604782105,3.615988731384277,8.724526310288638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.8623046875,0.0,1475.0296630859375,1895.4371337890625,0.0,1709.943603515625,0.8955307602882385,1.0,0.0,3.0,1.0,0.0
17913180,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.3977278172969818,0.2573753893375397,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9149954319000244,0.2188192903995514,0.2076836377382278,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9596087336540222,0.2482728958129882,0.1739565730094909,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8847396373748779,0.1987110674381256,0.1887339651584625,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7781736850738525,0.1340626180171966,0.6059240102767944,284.8577575683594,284.95001220703125,298.5654602050781,294.2235717773437,297.9320678710937,297.4343566894531,284.8681945800781,1.0,0.314951479434967,0.8536120057106018,0.8536120057106018,1.0,1.0,-1.7207494974136353,0.7564818263053894,0.9642676711082458,0.3612428605556488,0.7917650938034058,0.7917650938034058,0.0,39.34731674194336,49.0,35187.60546875,0.0,404.3815612792969,1.0,281.2580871582031,283.7456970214844,297.23583984375,299.61541748046875,293.1499938964844,293.1499938964844,281.54998779296875,43257.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198430895805359,1.0,0.0,0.0,3.3684468269348145,3.368469476699829,7.5709908742283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.12890625,0.0,1292.02099609375,1895.4371337890625,0.0,1770.7305908203125,0.8490191698074341,1.0,0.0,3.0,1.0,0.0
17913240,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.3977278172969818,0.2573753893375397,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9149954319000244,0.2188192903995514,0.2076836377382278,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9596087336540222,0.2482728958129882,0.1739565730094909,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8847396373748779,0.1987110674381256,0.1887339651584625,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7781736850738525,0.1340626180171966,0.6059240102767944,284.8577575683594,284.95001220703125,298.5654602050781,294.2235717773437,297.9320678710937,297.4343566894531,284.8681945800781,1.0,0.314951479434967,0.8536120057106018,0.8536120057106018,1.0,1.0,-1.7207494974136353,0.7564818263053894,0.9642676711082458,0.3612428605556488,0.7917650938034058,0.7917650938034058,0.0,39.34731674194336,49.0,35187.60546875,0.0,404.3815612792969,1.0,281.2580871582031,283.7456970214844,297.23583984375,299.61541748046875,293.1499938964844,293.1499938964844,281.54998779296875,43257.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198430895805359,1.0,0.0,0.0,3.3684468269348145,3.368469476699829,7.5709908742283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.12890625,0.0,1292.02099609375,1895.4371337890625,0.0,1770.7305908203125,0.8490191698074341,1.0,0.0,3.0,1.0,0.0
17913300,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.4031533300876617,0.2590875327587127,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9132440686225892,0.2192464768886566,0.2079635560512542,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9577354788780212,0.2486582249403,0.17410509288311,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8831446766853333,0.1990529298782348,0.1889458298683166,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7765445709228516,0.1341724097728729,0.6060680747032166,285.01544189453125,284.95001220703125,298.5972900390625,294.2206115722656,297.9559631347656,297.4518737792969,285.03173828125,1.0,0.3161264061927795,0.8540773987770081,0.8540773987770081,1.0,1.0,-1.723731279373169,0.7579745054244995,0.9657567739486694,0.3619195520877838,0.8902237415313721,0.8902237415313721,0.0,39.65932846069336,49.0,34709.17578125,0.0,407.0069580078125,1.0,281.4943542480469,283.9125366210937,297.1588134765625,299.40234375,293.1499938964844,293.1499938964844,281.54998779296875,35133.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097235918045044,1.0,0.0,0.0,3.412999629974365,3.4130213260650635,7.772590606691665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.1748046875,0.0,1279.067626953125,1895.4371337890625,0.0,1688.31884765625,0.85515296459198,1.0,0.0,3.0,1.0,0.0
17913360,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.4075252413749695,0.2656080424785614,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9059385657310486,0.2198392748832702,0.2085085362195968,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9500782489776612,0.2492392361164093,0.1744948625564575,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8765488266944885,0.1995464563369751,0.1894017159938812,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7705739736557007,0.1343799233436584,0.6070458292961121,285.0422668457031,284.95001220703125,298.6286926269531,294.2179260253906,297.9759826660156,297.46258544921875,285.04022216796875,1.0,0.3190771341323852,0.8545539379119873,0.8545539379119873,1.0,1.0,-1.7343966960906982,0.7630833387374878,0.9713134169578552,0.3646882772445678,0.9376717805862428,0.9376717805862428,0.0,40.88335800170898,67.0,35021.05078125,0.0,416.7744445800781,1.0,281.54071044921875,283.904296875,297.16815185546875,299.4571838378906,293.1499938964844,293.1499938964844,281.25,31676.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048760652542114,1.0,0.0,0.0,3.5441627502441406,3.544184923171997,8.381477414332039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.3076171875,0.0,1387.1651611328125,1895.4371337890625,0.0,1649.444580078125,0.8785126805305481,1.0,0.0,3.0,1.0,0.0
17913420,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4110511839389801,0.2917964160442352,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.878502368927002,0.2204657942056656,0.2094394713640213,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9175467491149902,0.2496351599693298,0.1750642508268356,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8508097529411316,0.2000200897455215,0.1901758313179016,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7476583123207092,0.134272888302803,0.6082000136375427,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9969482421875,297.4502868652344,284.9035339355469,1.0,0.3294844329357147,0.8555071353912354,0.8555071353912354,1.0,1.0,-1.769946813583374,0.7800372242927551,0.9899096488952636,0.3740264475345611,0.8308927416801453,0.8308927416801453,0.0,45.97975158691406,85.0,36053.33984375,0.0,453.2016906738281,1.0,281.2581481933594,283.7522888183594,297.2578430175781,299.6698303222656,293.1499938964844,293.1499938964844,281.54998779296875,39311.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186142802238464,1.0,0.0,0.0,3.446249723434448,3.446272611618042,7.924772944534197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.41796875,0.0,1341.47607421875,1895.4371337890625,0.0,1760.6351318359375,0.8625674247741699,1.0,0.0,3.0,1.0,0.0
17913480,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4110511839389801,0.2917964160442352,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.878502368927002,0.2204657942056656,0.2094394713640213,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9175467491149902,0.2496351599693298,0.1750642508268356,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8508097529411316,0.2000200897455215,0.1901758313179016,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7476583123207092,0.134272888302803,0.6082000136375427,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9969482421875,297.4502868652344,284.9035339355469,1.0,0.3294844329357147,0.8555071353912354,0.8555071353912354,1.0,1.0,-1.769946813583374,0.7800372242927551,0.9899096488952636,0.3740264475345611,0.8308927416801453,0.8308927416801453,0.0,45.97975158691406,85.0,36053.33984375,0.0,453.2016906738281,1.0,281.2581481933594,283.7522888183594,297.2578430175781,299.6698303222656,293.1499938964844,293.1499938964844,281.54998779296875,39311.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186142802238464,1.0,0.0,0.0,3.446249723434448,3.446272611618042,7.924772944534197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.41796875,0.0,1341.47607421875,1895.4371337890625,0.0,1760.6351318359375,0.8625674247741699,1.0,0.0,3.0,1.0,0.0
17913540,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.4098634719848633,0.3304513394832611,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8445971012115479,0.221464455127716,0.2104982882738113,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8794346451759338,0.250514954328537,0.1757311224937439,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8193921446800232,0.2008203268051147,0.1910644173622131,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7193304300308228,0.1340567618608474,0.6084322929382324,285.0908508300781,284.95001220703125,298.75,294.2104187011719,298.0005187988281,297.4071044921875,285.0907897949219,1.0,0.3446086049079895,0.8564602732658386,0.8564602732658386,1.0,1.0,-1.8197697401046755,0.8038152456283569,1.0159544944763184,0.3871342837810516,1.0,1.0,0.0,54.22199249267578,103.0,36413.42578125,0.0,509.9887390136719,1.0,281.541259765625,283.9173889160156,297.19903564453125,299.56317138671875,293.1499938964844,293.1499938964844,281.25,30434.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116111516952515,1.0,0.0,0.0,3.663506507873535,3.663529634475708,8.955445878200408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.57470703125,0.0,1506.4478759765625,1895.4371337890625,0.0,1703.5631103515625,0.9043884873390198,1.0,0.0,3.0,1.0,0.0
17913600,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.4098634719848633,0.3304513394832611,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8445971012115479,0.221464455127716,0.2104982882738113,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8794346451759338,0.250514954328537,0.1757311224937439,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8193921446800232,0.2008203268051147,0.1910644173622131,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7193304300308228,0.1340567618608474,0.6084322929382324,285.0908508300781,284.95001220703125,298.75,294.2104187011719,298.0005187988281,297.4071044921875,285.0907897949219,1.0,0.3446086049079895,0.8564602732658386,0.8564602732658386,1.0,1.0,-1.8197697401046755,0.8038152456283569,1.0159544944763184,0.3871342837810516,1.0,1.0,0.0,54.22199249267578,103.0,36413.42578125,0.0,509.9887390136719,1.0,281.541259765625,283.9173889160156,297.19903564453125,299.56317138671875,293.1499938964844,293.1499938964844,281.25,30434.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116111516952515,1.0,0.0,0.0,3.663506507873535,3.663529634475708,8.955445878200408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.57470703125,0.0,1506.4478759765625,1895.4371337890625,0.0,1703.5631103515625,0.9043884873390198,1.0,0.0,3.0,1.0,0.0
17913660,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.984940230846405,0.4036984443664551,0.3651125729084015,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8047409653663635,0.2223002761602401,0.2118613123893737,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8362665772438049,0.2510418891906738,0.1765714138746261,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7784214615821838,0.2014932632446289,0.1922589391469955,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6809205412864685,0.1335742622613906,0.6089826822280884,284.91717529296875,284.95001220703125,298.80712890625,294.206787109375,297.9888000488281,297.3388671875,284.9164123535156,1.0,0.3625430762767792,0.8559103012084961,0.8559103012084961,1.0,1.0,-1.8610767126083367,0.8231987953186035,1.037877917289734,0.3988649845123291,0.9123072028160096,0.9123072028160096,0.0,67.29662322998047,91.0,37915.1953125,0.0,580.6472778320312,1.0,281.2574157714844,283.71014404296875,297.2833251953125,299.81427001953125,293.1499938964844,293.1499938964844,280.95001220703125,35691.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318078875541687,1.0,0.0,0.0,3.700667142868042,3.7006916999816895,9.138046266343736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.607421875,0.0,1587.9327392578125,1895.4371337890625,0.0,1870.24169921875,0.9160719513893129,1.0,0.0,3.0,1.0,0.0
17913720,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.984940230846405,0.4036984443664551,0.3651125729084015,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8047409653663635,0.2223002761602401,0.2118613123893737,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8362665772438049,0.2510418891906738,0.1765714138746261,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7784214615821838,0.2014932632446289,0.1922589391469955,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6809205412864685,0.1335742622613906,0.6089826822280884,284.91717529296875,284.95001220703125,298.80712890625,294.206787109375,297.9888000488281,297.3388671875,284.9164123535156,1.0,0.3625430762767792,0.8559103012084961,0.8559103012084961,1.0,1.0,-1.8610767126083367,0.8231987953186035,1.037877917289734,0.3988649845123291,0.9123072028160096,0.9123072028160096,0.0,67.29662322998047,91.0,37915.1953125,0.0,580.6472778320312,1.0,281.2574157714844,283.71014404296875,297.2833251953125,299.81427001953125,293.1499938964844,293.1499938964844,280.95001220703125,35691.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318078875541687,1.0,0.0,0.0,3.700667142868042,3.7006916999816895,9.138046266343736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.607421875,0.0,1587.9327392578125,1895.4371337890625,0.0,1870.24169921875,0.9160719513893129,1.0,0.0,3.0,1.0,0.0
17913780,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9568891525268556,0.4024866819381714,0.3626063168048858,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7833408713340759,0.2230704724788665,0.2128548324108123,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8154149055480957,0.2513778805732727,0.1770089864730835,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7581653594970703,0.2021257728338241,0.1931227594614029,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.6609232425689697,0.1330746561288833,0.6079277396202087,284.84381103515625,284.95001220703125,298.8609313964844,294.20074462890625,297.9952697753906,297.3068542480469,284.85601806640625,1.0,0.3698332607746124,0.8553603291511536,0.8553603291511536,1.0,1.0,-1.8646451234817505,0.8250073790550232,1.0396376848220823,0.3991802930831909,0.7839981913566589,0.7839981913566589,0.0,75.41449737548828,79.0,37859.9375,0.0,607.356201171875,1.0,280.9594116210937,283.6612548828125,297.24957275390625,299.80914306640625,293.1499938964844,293.1499938964844,281.25,44883.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460235357284546,1.0,0.0,0.0,3.3381738662719727,3.3381967544555664,7.435518227794091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.35302734375,0.0,1273.921875,1895.4371337890625,0.0,1991.1492919921875,0.8450525999069214,1.0,0.0,3.0,1.0,0.0
17913840,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9568891525268556,0.4024866819381714,0.3626063168048858,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7833408713340759,0.2230704724788665,0.2128548324108123,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8154149055480957,0.2513778805732727,0.1770089864730835,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7581653594970703,0.2021257728338241,0.1931227594614029,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.6609232425689697,0.1330746561288833,0.6079277396202087,284.84381103515625,284.95001220703125,298.8609313964844,294.20074462890625,297.9952697753906,297.3068542480469,284.85601806640625,1.0,0.3698332607746124,0.8553603291511536,0.8553603291511536,1.0,1.0,-1.8646451234817505,0.8250073790550232,1.0396376848220823,0.3991802930831909,0.7839981913566589,0.7839981913566589,0.0,75.41449737548828,79.0,37859.9375,0.0,607.356201171875,1.0,280.9594116210937,283.6612548828125,297.24957275390625,299.80914306640625,293.1499938964844,293.1499938964844,281.25,44883.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460235357284546,1.0,0.0,0.0,3.3381738662719727,3.3381967544555664,7.435518227794091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.35302734375,0.0,1273.921875,1895.4371337890625,0.0,1991.1492919921875,0.8450525999069214,1.0,0.0,3.0,1.0,0.0
17913900,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9545045495033264,0.4041864275932312,0.3635123968124389,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7815806269645691,0.2238821685314178,0.213468462228775,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8134336471557617,0.2520571649074554,0.1773401051759719,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7565070986747742,0.2028380930423736,0.1936570554971695,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6587787866592407,0.1332001686096191,0.6079114079475403,284.9979553222656,284.95001220703125,298.8866271972656,294.19683837890625,298.0072631835937,297.3076171875,285.0108947753906,1.0,0.3710095286369324,0.8550853729248047,0.8550853729248047,1.0,1.0,-1.86748468875885,0.8263481259346008,1.0411365032196045,0.3998605012893677,0.8757815361022949,0.8757815361022949,0.0,76.48277282714844,79.0,37367.6015625,0.0,612.8043823242188,1.0,281.1943664550781,283.8182067871094,297.1534423828125,299.5693054199219,293.1499938964844,293.1499938964844,281.25,35803.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367264032363892,1.0,0.0,0.0,3.3891406059265137,3.389162302017212,7.664299914722505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.43115234375,0.0,1260.488037109375,1895.4371337890625,0.0,1911.7601318359373,0.8503323197364807,1.0,0.0,3.0,1.0,0.0
17913960,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9585133790969848,0.4064272344112396,0.3653095364570617,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7844937443733215,0.2249222546815872,0.214336484670639,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.816034197807312,0.2529813945293426,0.1779001355171203,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7591795325279236,0.2037665098905563,0.1944237351417541,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6607041358947754,0.1335670202970504,0.6089445948600769,285.0144348144531,284.95001220703125,298.9115600585937,294.1924133300781,298.0216064453125,297.3131103515625,285.0120544433594,1.0,0.3710763454437256,0.8549365997314453,0.8549365997314453,1.0,1.0,-1.873516082763672,0.8292163610458374,1.044299840927124,0.4014146625995636,0.9083755612373352,0.9083755612373352,0.0,75.89874267578125,67.0,37573.734375,0.0,615.3242797851562,1.0,281.2405700683594,283.8079833984375,297.1496276855469,299.6029663085937,293.1499938964844,293.1499938964844,280.95001220703125,32670.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319883704185486,1.0,0.0,0.0,3.5002732276916504,3.500295162200928,8.175177299563074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.32080078125,0.0,1348.994140625,1895.4371337890625,0.0,1871.75927734375,0.8693021535873413,1.0,0.0,3.0,1.0,0.0
17914020,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9748230576515198,0.4099037647247314,0.368482381105423,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7978917360305786,0.2266817688941955,0.2159126549959182,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8281410336494446,0.2543021142482757,0.1787986904382705,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7717161178588867,0.2053453624248504,0.1958193480968475,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6713649034500122,0.1342851966619491,0.6113834381103516,284.890380859375,284.95001220703125,298.959228515625,294.1820373535156,298.045654296875,297.3177795410156,284.8987731933594,1.0,0.3685652613639831,0.8546391725540161,0.8546391725540161,1.0,1.0,-1.884904384613037,0.8346138596534729,1.050290584564209,0.4044229090213775,0.8021152019500732,0.8021152019500732,0.0,71.91388702392578,55.0,38045.87109375,0.0,610.8607788085938,1.0,280.9588928222656,283.6901550292969,297.21173095703125,299.7567443847656,293.1499938964844,293.1499938964844,281.25,40895.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426111698150635,1.0,0.0,0.0,3.321873903274536,3.321895837783813,7.363081522271386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.98486328125,0.0,1231.167724609375,1895.4371337890625,0.0,1961.876220703125,0.8371812701225281,1.0,0.0,3.0,1.0,0.0
17914080,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9748230576515198,0.4099037647247314,0.368482381105423,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7978917360305786,0.2266817688941955,0.2159126549959182,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8281410336494446,0.2543021142482757,0.1787986904382705,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7717161178588867,0.2053453624248504,0.1958193480968475,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6713649034500122,0.1342851966619491,0.6113834381103516,284.890380859375,284.95001220703125,298.959228515625,294.1820373535156,298.045654296875,297.3177795410156,284.8987731933594,1.0,0.3685652613639831,0.8546391725540161,0.8546391725540161,1.0,1.0,-1.884904384613037,0.8346138596534729,1.050290584564209,0.4044229090213775,0.8021152019500732,0.8021152019500732,0.0,71.91388702392578,55.0,38045.87109375,0.0,610.8607788085938,1.0,280.9588928222656,283.6901550292969,297.21173095703125,299.7567443847656,293.1499938964844,293.1499938964844,281.25,40895.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426111698150635,1.0,0.0,0.0,3.321873903274536,3.321895837783813,7.363081522271386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.98486328125,0.0,1231.167724609375,1895.4371337890625,0.0,1961.876220703125,0.8371812701225281,1.0,0.0,3.0,1.0,0.0
17914140,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.4148181080818176,0.3718525767326355,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8217852115631104,0.229094848036766,0.2176927626132965,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8512492179870605,0.2563676834106445,0.1798472255468368,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7956393957138062,0.2075274884700775,0.1973983496427536,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6924651861190796,0.1355564296245575,0.6149066090583801,285.04071044921875,284.95001220703125,299.0041809082031,294.1697692871094,298.0738830566406,297.3318176269531,285.03729248046875,1.0,0.3636050820350647,0.8543417453765869,0.8543417453765869,1.0,1.0,-1.898359298706055,0.8410086035728455,1.057350754737854,0.4079482853412628,0.9355260729789734,0.9355260729789734,0.0,64.9454116821289,43.0,37908.390625,0.0,598.2258911132812,1.0,281.24053955078125,283.8170471191406,297.1408386230469,299.6086120605469,293.1499938964844,293.1499938964844,280.95001220703125,31272.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322721481323242,1.0,0.0,0.0,3.5212831497192383,3.521305084228516,8.273613048004336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.81494140625,0.0,1360.4989013671875,1895.4371337890625,0.0,1874.14599609375,0.8728593587875366,1.0,0.0,3.0,1.0,0.0
17914200,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.4148181080818176,0.3718525767326355,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8217852115631104,0.229094848036766,0.2176927626132965,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8512492179870605,0.2563676834106445,0.1798472255468368,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7956393957138062,0.2075274884700775,0.1973983496427536,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6924651861190796,0.1355564296245575,0.6149066090583801,285.04071044921875,284.95001220703125,299.0041809082031,294.1697692871094,298.0738830566406,297.3318176269531,285.03729248046875,1.0,0.3636050820350647,0.8543417453765869,0.8543417453765869,1.0,1.0,-1.898359298706055,0.8410086035728455,1.057350754737854,0.4079482853412628,0.9355260729789734,0.9355260729789734,0.0,64.9454116821289,43.0,37908.390625,0.0,598.2258911132812,1.0,281.24053955078125,283.8170471191406,297.1408386230469,299.6086120605469,293.1499938964844,293.1499938964844,280.95001220703125,31272.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322721481323242,1.0,0.0,0.0,3.5212831497192383,3.521305084228516,8.273613048004336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.81494140625,0.0,1360.4989013671875,1895.4371337890625,0.0,1874.14599609375,0.8728593587875366,1.0,0.0,3.0,1.0,0.0
17914260,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.4223297238349914,0.3479308187961578,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8421053886413574,0.2311523407697677,0.2195781916379928,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8727418780326843,0.2578725814819336,0.1808995008468628,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8167047500610352,0.2093881368637085,0.1990864872932434,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7115545868873596,0.1367571353912353,0.6195974349975586,284.8687438964844,284.95001220703125,299.0466003417969,294.1557922363281,298.1058044433594,297.35614013671875,284.87579345703125,1.0,0.3556813597679138,0.8541792035102844,0.8541792035102844,1.0,1.0,-1.8809585571289065,0.8326259255409241,1.048332691192627,0.4035677909851074,0.799807608127594,0.799807608127594,0.0,59.17993927001953,31.0,37997.5,0.0,567.2047119140625,1.0,280.9585266113281,283.6587219238281,297.1950378417969,299.75177001953125,293.1499938964844,293.1499938964844,281.25,41324.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453025579452515,1.0,0.0,0.0,3.3549644947052,3.3549866676330566,7.510505497521081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.474609375,0.0,1265.64794921875,1895.4371337890625,0.0,1984.951416015625,0.8440840244293213,1.0,0.0,3.0,1.0,0.0
17914320,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.4223297238349914,0.3479308187961578,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8421053886413574,0.2311523407697677,0.2195781916379928,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8727418780326843,0.2578725814819336,0.1808995008468628,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8167047500610352,0.2093881368637085,0.1990864872932434,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7115545868873596,0.1367571353912353,0.6195974349975586,284.8687438964844,284.95001220703125,299.0466003417969,294.1557922363281,298.1058044433594,297.35614013671875,284.87579345703125,1.0,0.3556813597679138,0.8541792035102844,0.8541792035102844,1.0,1.0,-1.8809585571289065,0.8326259255409241,1.048332691192627,0.4035677909851074,0.799807608127594,0.799807608127594,0.0,59.17993927001953,31.0,37997.5,0.0,567.2047119140625,1.0,280.9585266113281,283.6587219238281,297.1950378417969,299.75177001953125,293.1499938964844,293.1499938964844,281.25,41324.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453025579452515,1.0,0.0,0.0,3.3549644947052,3.3549866676330566,7.510505497521081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.474609375,0.0,1265.64794921875,1895.4371337890625,0.0,1984.951416015625,0.8440840244293213,1.0,0.0,3.0,1.0,0.0
17914380,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.436698853969574,0.3153079450130462,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8722499012947083,0.2337614893913269,0.2215875685214996,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9045721888542176,0.2600235342979431,0.182037353515625,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8446307182312012,0.2117449194192886,0.2008769661188125,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7361224293708801,0.1385282725095749,0.625405490398407,285.0033264160156,284.95001220703125,299.0867004394531,294.14031982421875,298.15771484375,297.4186096191406,284.9982604980469,1.0,0.3453069031238556,0.8540166020393372,0.8540166020393372,1.0,1.0,-1.8546912670135496,0.8200772404670715,1.034614086151123,0.3966565728187561,0.9047386050224304,0.9047386050224304,0.0,52.15118789672852,34.0,37187.51953125,0.0,526.7451171875,1.0,281.2404479980469,283.78399658203125,297.1000671386719,299.5418701171875,293.1499938964844,293.1499938964844,280.95001220703125,32637.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326051592826843,1.0,0.0,0.0,3.499415636062622,3.4994375705718994,8.171172112270142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.00732421875,0.0,1347.8795166015625,1895.4371337890625,0.0,1876.9483642578125,0.8688059449195862,1.0,0.0,3.0,1.0,0.0
17914440,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.436698853969574,0.3153079450130462,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8722499012947083,0.2337614893913269,0.2215875685214996,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9045721888542176,0.2600235342979431,0.182037353515625,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8446307182312012,0.2117449194192886,0.2008769661188125,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7361224293708801,0.1385282725095749,0.625405490398407,285.0033264160156,284.95001220703125,299.0867004394531,294.14031982421875,298.15771484375,297.4186096191406,284.9982604980469,1.0,0.3453069031238556,0.8540166020393372,0.8540166020393372,1.0,1.0,-1.8546912670135496,0.8200772404670715,1.034614086151123,0.3966565728187561,0.9047386050224304,0.9047386050224304,0.0,52.15118789672852,34.0,37187.51953125,0.0,526.7451171875,1.0,281.2404479980469,283.78399658203125,297.1000671386719,299.5418701171875,293.1499938964844,293.1499938964844,280.95001220703125,32637.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326051592826843,1.0,0.0,0.0,3.499415636062622,3.4994375705718994,8.171172112270142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.00732421875,0.0,1347.8795166015625,1895.4371337890625,0.0,1876.9483642578125,0.8688059449195862,1.0,0.0,3.0,1.0,0.0
17914500,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9990000128746032,0.4450289011001587,0.3012356758117676,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8874695301055908,0.2350014150142669,0.2227468937635421,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9214339852333068,0.2609665989875793,0.1827172189950943,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.85862135887146,0.2128662019968032,0.2019163817167282,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7482358813285828,0.1395121663808822,0.6293984651565552,284.8565979003906,284.95001220703125,299.10595703125,294.1320495605469,298.1872863769531,297.45684814453125,284.84228515625,1.0,0.3417355716228485,0.8539353609085083,0.8539353609085083,1.0,1.0,-1.846036076545716,0.8159717917442322,1.0300642251968384,0.3942741453647613,0.8035516738891602,0.8035516738891602,0.0,49.3752555847168,34.0,37650.26171875,0.0,512.20458984375,1.0,281.00128173828125,283.619384765625,297.16229248046875,299.7294921875,293.1499938964844,293.1499938964844,280.95001220703125,38312.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393022179603577,1.0,0.0,0.0,3.450412511825561,3.450435161590576,7.94392917669029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.68212890625,0.0,1338.6064453125,1895.4371337890625,0.0,1933.6380615234373,0.8593769073486328,1.0,0.0,3.0,1.0,0.0
