time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914560,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.4532022476196289,0.2899698913097381,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9005666375160217,0.2361558526754379,0.2237642407417297,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9362272024154664,0.2617830038070678,0.1832394748926162,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8708744645118713,0.2139060795307159,0.202827513217926,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7590489983558655,0.1404916495084762,0.6333386898040771,284.8758850097656,284.95001220703125,299.1247253417969,294.1235046386719,298.216064453125,297.4938659667969,284.8854064941406,1.0,0.3389592468738556,0.8543151617050171,0.8543151617050171,1.0,1.0,-1.840179681777954,0.8132249116897583,1.0269547700881958,0.3927256166934967,0.7834367156028748,0.7834367156028748,0.0,47.26462173461914,37.0,37150.734375,0.0,501.7104187011719,1.0,280.9597473144531,283.6800842285156,297.1413269042969,299.641845703125,293.1499938964844,293.1499938964844,281.25,42301.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409217953681946,1.0,0.0,0.0,3.2551071643829346,3.255128860473633,7.070073024806334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.48876953125,0.0,1178.6568603515625,1895.4371337890625,0.0,1947.4407958984373,0.8241251111030579,1.0,0.0,3.0,1.0,0.0
17914620,297.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.464944839477539,0.2767159044742584,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9185451865196228,0.2381927222013473,0.2254095375537872,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9546013474464417,0.2634542286396026,0.1841714084148407,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8870015740394592,0.2157403826713562,0.204300969839096,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7735947966575623,0.142176479101181,0.639792799949646,285.032470703125,284.95001220703125,299.14959716796875,294.111328125,298.2563781738281,297.5464782714844,285.03253173828125,1.0,0.3363374769687652,0.8548348546028137,0.8548348546028137,1.0,1.0,-1.8368725776672363,0.8117175698280334,1.025154948234558,0.3918282389640808,0.8938543796539307,0.8938543796539307,0.0,44.95999526977539,37.0,36752.75,0.0,492.3335876464844,1.0,281.2191162109375,283.8227844238281,297.0538024902344,299.43701171875,293.1499938964844,293.1499938964844,281.25,32464.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293348908424377,1.0,0.0,0.0,3.3748629093170166,3.3748836517333984,7.59985937293095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.806640625,0.0,1223.611328125,1895.4371337890625,0.0,1849.498046875,0.8427711725234985,1.0,0.0,3.0,1.0,0.0
17914680,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.4703558385372162,0.2712279260158539,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.92716246843338,0.239205464720726,0.2263175100088119,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9623834490776062,0.2642968595027923,0.184728667140007,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8943374156951904,0.2166530936956405,0.2051160484552383,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7803414463996887,0.1430290639400482,0.6433457732200623,285.0207214355469,284.95001220703125,299.16082763671875,294.10552978515625,298.2745666503906,297.5701599121094,285.0169677734375,1.0,0.3355588614940643,0.8550747632980347,0.8550747632980347,1.0,1.0,-1.837285399436951,0.8119444847106934,1.025340914726257,0.3919273316860199,0.9023489356040956,0.9023489356040956,0.0,44.07735443115234,57.0,36830.94140625,0.0,489.8420104980469,1.0,281.2395935058594,283.80279541015625,297.0617370605469,299.4682006835937,293.1499938964844,293.1499938964844,280.95001220703125,31899.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727472186088562,1.0,0.0,0.0,3.4382035732269287,3.4382247924804688,7.887810511419957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.26025390625,0.0,1281.1561279296875,1895.4371337890625,0.0,1833.932861328125,0.854773998260498,1.0,0.0,3.0,1.0,0.0
17914740,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.4840805828571319,0.2759117782115936,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9253748059272766,0.2419962733983993,0.2290883809328079,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9595102667808532,0.2663577795028686,0.1863065510988235,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8927963972091675,0.2191595286130905,0.2076129764318466,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.780491054058075,0.1454763710498809,0.6548240184783936,284.906494140625,284.95001220703125,299.1952209472656,294.08660888671875,298.321044921875,297.625,284.9149780273437,1.0,0.3413939177989959,0.8558343052864075,0.8558343052864075,1.0,1.0,-1.8648874759674072,0.8252451419830322,1.039642333984375,0.3989797830581665,0.807371973991394,0.807371973991394,0.0,45.46865081787109,77.0,37648.66015625,0.0,512.453369140625,1.0,280.9599609375,283.6894836425781,297.1224060058594,299.63385009765625,293.1499938964844,293.1499938964844,281.25,39661.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393850088119507,1.0,0.0,0.0,3.29060697555542,3.29062819480896,7.225124249998771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.81787109375,0.0,1193.575439453125,1895.4371337890625,0.0,1934.343017578125,0.8294437527656555,1.0,0.0,3.0,1.0,0.0
17914800,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.4840805828571319,0.2759117782115936,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9253748059272766,0.2419962733983993,0.2290883809328079,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9595102667808532,0.2663577795028686,0.1863065510988235,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8927963972091675,0.2191595286130905,0.2076129764318466,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.780491054058075,0.1454763710498809,0.6548240184783936,284.906494140625,284.95001220703125,299.1952209472656,294.08660888671875,298.321044921875,297.625,284.9149780273437,1.0,0.3413939177989959,0.8558343052864075,0.8558343052864075,1.0,1.0,-1.8648874759674072,0.8252451419830322,1.039642333984375,0.3989797830581665,0.807371973991394,0.807371973991394,0.0,45.46865081787109,77.0,37648.66015625,0.0,512.453369140625,1.0,280.9599609375,283.6894836425781,297.1224060058594,299.63385009765625,293.1499938964844,293.1499938964844,281.25,39661.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393850088119507,1.0,0.0,0.0,3.29060697555542,3.29062819480896,7.225124249998771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.81787109375,0.0,1193.575439453125,1895.4371337890625,0.0,1934.343017578125,0.8294437527656555,1.0,0.0,3.0,1.0,0.0
17914860,297.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9990000128746032,0.4926949739456177,0.300382912158966,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9011767506599426,0.2453936040401458,0.2322570830583572,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9330834150314332,0.2691200971603393,0.1881779730319976,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8713740706443787,0.222203254699707,0.2104698568582534,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7631939649581909,0.1480944603681564,0.6670053005218506,285.0785827636719,284.95001220703125,299.2281494140625,294.0668640136719,298.34344482421875,297.6364440917969,285.07733154296875,1.0,0.3542588055133819,0.855918288230896,0.855918288230896,1.0,1.0,-1.9183671474456787,0.85085529088974,1.067511796951294,0.4128444492816925,0.9707434177398682,0.9707434177398682,0.0,50.91555404663086,97.0,38220.33203125,0.0,567.0025634765625,1.0,281.2406921386719,283.82537841796875,297.05584716796875,299.52703857421875,293.1499938964844,293.1499938964844,280.95001220703125,29894.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732683002948761,1.0,0.0,0.0,3.5375120639801025,3.53753399848938,8.35005209864903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.138671875,0.0,1367.31298828125,1895.4371337890625,0.0,1877.603515625,0.8756546974182129,1.0,0.0,3.0,1.0,0.0
17914920,297.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9990000128746032,0.4926949739456177,0.300382912158966,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9011767506599426,0.2453936040401458,0.2322570830583572,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9330834150314332,0.2691200971603393,0.1881779730319976,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8713740706443787,0.222203254699707,0.2104698568582534,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7631939649581909,0.1480944603681564,0.6670053005218506,285.0785827636719,284.95001220703125,299.2281494140625,294.0668640136719,298.34344482421875,297.6364440917969,285.07733154296875,1.0,0.3542588055133819,0.855918288230896,0.855918288230896,1.0,1.0,-1.9183671474456787,0.85085529088974,1.067511796951294,0.4128444492816925,0.9707434177398682,0.9707434177398682,0.0,50.91555404663086,97.0,38220.33203125,0.0,567.0025634765625,1.0,281.2406921386719,283.82537841796875,297.05584716796875,299.52703857421875,293.1499938964844,293.1499938964844,280.95001220703125,29894.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732683002948761,1.0,0.0,0.0,3.5375120639801025,3.53753399848938,8.35005209864903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.138671875,0.0,1367.31298828125,1895.4371337890625,0.0,1877.603515625,0.8756546974182129,1.0,0.0,3.0,1.0,0.0
17914980,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.4947373867034912,0.3393807113170624,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8686116337776184,0.2483999729156494,0.2355558276176452,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8951807618141174,0.271302729845047,0.1900865584611892,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8411936163902283,0.2248812913894653,0.2134495228528976,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7379794120788574,0.1501755565404892,0.6786446571350098,284.9256896972656,284.95001220703125,299.25982666015625,294.0465393066406,298.33953857421875,297.60064697265625,284.9312744140625,1.0,0.3724387288093567,0.8560022711753845,0.8560022711753845,1.0,1.0,-1.988996863365173,0.8847357630729675,1.104261040687561,0.4312695562839508,0.8841829299926758,0.8841829299926758,0.0,60.05265808105469,115.0,40092.546875,0.0,650.0298461914062,1.0,280.9576110839844,283.6431579589844,297.1268005371094,299.7763977050781,293.1499938964844,293.1499938964844,281.25,35900.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534740567207336,1.0,0.0,0.0,3.563895463943481,3.5639185905456543,8.475068398183794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.380859375,0.0,1438.73681640625,1895.4371337890625,0.0,2055.581298828125,0.8858910202980042,1.0,0.0,3.0,1.0,0.0
17915040,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.4947373867034912,0.3393807113170624,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8686116337776184,0.2483999729156494,0.2355558276176452,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8951807618141174,0.271302729845047,0.1900865584611892,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8411936163902283,0.2248812913894653,0.2134495228528976,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7379794120788574,0.1501755565404892,0.6786446571350098,284.9256896972656,284.95001220703125,299.25982666015625,294.0465393066406,298.33953857421875,297.60064697265625,284.9312744140625,1.0,0.3724387288093567,0.8560022711753845,0.8560022711753845,1.0,1.0,-1.988996863365173,0.8847357630729675,1.104261040687561,0.4312695562839508,0.8841829299926758,0.8841829299926758,0.0,60.05265808105469,115.0,40092.546875,0.0,650.0298461914062,1.0,280.9576110839844,283.6431579589844,297.1268005371094,299.7763977050781,293.1499938964844,293.1499938964844,281.25,35900.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534740567207336,1.0,0.0,0.0,3.563895463943481,3.5639185905456543,8.475068398183794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.380859375,0.0,1438.73681640625,1895.4371337890625,0.0,2055.581298828125,0.8858910202980042,1.0,0.0,3.0,1.0,0.0
17915100,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9990000128746032,0.4940876960754394,0.3622049391269684,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.852074921131134,0.2500374913215637,0.2371518164873123,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8768730163574219,0.2725512087345123,0.1909697651863098,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8259984850883484,0.2263305485248565,0.2148846834897995,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7249543070793152,0.151148036122322,0.6837072968482971,285.08306884765625,284.95001220703125,299.2752380371094,294.03619384765625,298.33062744140625,297.57012939453125,285.09814453125,1.0,0.3826616108417511,0.8560442328453064,0.8560442328453064,1.0,1.0,-2.02718448638916,0.9030912518501282,1.1240931749343872,0.4412398934364319,1.0,1.0,0.0,65.7719955444336,115.0,40026.75390625,0.0,699.9320068359375,1.0,281.2007751464844,283.8062438964844,297.0486145019531,299.5966796875,293.1499938964844,293.1499938964844,281.25,31667.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511753439903259,1.0,0.0,0.0,3.652565479278565,3.652588844299317,8.902035233404604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.3720703125,0.0,1503.5875244140625,1895.4371337890625,0.0,2035.6282958984373,0.904695987701416,1.0,0.0,3.0,1.0,0.0
17915160,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.9990000128746032,0.492850661277771,0.385633647441864,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8373482823371887,0.2519066035747528,0.239032968878746,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8603829741477966,0.2740826308727264,0.192111000418663,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.8118259906768799,0.2279878407716751,0.2165757566690445,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7124468684196472,0.1522119641304016,0.6893066167831421,285.1372985839844,284.95001220703125,299.2904052734375,294.0257568359375,298.3202819824219,297.537109375,285.14117431640625,1.0,0.3934918940067291,0.8551591038703918,0.8551591038703918,1.0,1.0,-2.0677030086517334,0.922511339187622,1.1451915502548218,0.4517249763011932,1.0,1.0,0.0,72.02104187011719,133.0,40663.95703125,0.0,755.4373779296875,1.0,281.2425231933594,283.83203125,297.0451354980469,299.6669006347656,293.1499938964844,293.1499938964844,280.95001220703125,31672.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530697584152222,1.0,0.0,0.0,3.7489733695983887,3.748997449874878,9.378167646900692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.8359375,0.0,1612.83837890625,1895.4371337890625,0.0,2052.0673828125,0.9242635369300842,1.0,0.0,3.0,1.0,0.0
17915220,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.486393541097641,0.4353621900081634,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8098812103271484,0.2551204264163971,0.2427181452512741,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8306900858879089,0.276442140340805,0.1942798048257827,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7830111980438232,0.2308169454336166,0.2198876589536667,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6862632632255554,0.1538767516613006,0.6997916102409363,284.9822692871094,284.95001220703125,299.3201599121094,294.00469970703125,298.2908935546875,297.45562744140625,284.9833068847656,1.0,0.4163477718830108,0.8533887267112732,0.8533887267112732,1.0,1.0,-2.150790214538574,0.9623798131942748,1.188410401344299,0.4732610881328583,1.0,1.0,0.0,86.3661880493164,121.0,42980.45703125,0.0,881.3209228515625,1.0,280.9565734863281,283.6273803710937,297.0975036621094,299.9213256835937,293.1499938964844,293.1499938964844,280.6499938964844,33393.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759857177734375,1.0,0.0,0.0,3.847788810729981,3.847814321517944,9.879062190520926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.91650390625,0.0,1743.993896484375,1895.4371337890625,0.0,2254.174072265625,0.9478417634963988,1.0,0.0,3.0,1.0,0.0
17915280,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.486393541097641,0.4353621900081634,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8098812103271484,0.2551204264163971,0.2427181452512741,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8306900858879089,0.276442140340805,0.1942798048257827,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7830111980438232,0.2308169454336166,0.2198876589536667,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6862632632255554,0.1538767516613006,0.6997916102409363,284.9822692871094,284.95001220703125,299.3201599121094,294.00469970703125,298.2908935546875,297.45562744140625,284.9833068847656,1.0,0.4163477718830108,0.8533887267112732,0.8533887267112732,1.0,1.0,-2.150790214538574,0.9623798131942748,1.188410401344299,0.4732610881328583,1.0,1.0,0.0,86.3661880493164,121.0,42980.45703125,0.0,881.3209228515625,1.0,280.9565734863281,283.6273803710937,297.0975036621094,299.9213256835937,293.1499938964844,293.1499938964844,280.6499938964844,33393.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759857177734375,1.0,0.0,0.0,3.847788810729981,3.847814321517944,9.879062190520926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.91650390625,0.0,1743.993896484375,1895.4371337890625,0.0,2254.174072265625,0.9478417634963988,1.0,0.0,3.0,1.0,0.0
17915340,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9747219681739808,0.4821196794509887,0.4346390664577484,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.78798907995224,0.2576279640197754,0.2456569373607635,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8087338805198669,0.2779450118541717,0.1957662999629974,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7620405554771423,0.2329640239477157,0.2224867641925811,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.6666667461395264,0.154910534620285,0.7070574760437012,284.8401794433594,284.95001220703125,299.3492431640625,293.9835510253906,298.27197265625,297.3965759277344,284.8468933105469,1.0,0.4270626902580261,0.8516184091567993,0.8516184091567993,1.0,1.0,-2.1673777103424072,0.9701091647148132,1.1972686052322388,0.4777791500091553,0.856853187084198,0.856853187084198,0.0,98.2323989868164,109.0,43685.515625,0.0,940.6372680664062,1.0,280.65631103515625,283.47735595703125,297.0592041015625,299.97149658203125,293.1499938964844,293.1499938964844,280.95001220703125,41001.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795169472694397,1.0,0.0,0.0,3.6920650005340576,3.6920902729034415,9.095612085729954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.76123046875,0.0,1618.324462890625,1895.4371337890625,0.0,2427.345703125,0.9180119037628174,1.0,0.0,3.0,1.0,0.0
17915400,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9747219681739808,0.4821196794509887,0.4346390664577484,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.78798907995224,0.2576279640197754,0.2456569373607635,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8087338805198669,0.2779450118541717,0.1957662999629974,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7620405554771423,0.2329640239477157,0.2224867641925811,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.6666667461395264,0.154910534620285,0.7070574760437012,284.8401794433594,284.95001220703125,299.3492431640625,293.9835510253906,298.27197265625,297.3965759277344,284.8468933105469,1.0,0.4270626902580261,0.8516184091567993,0.8516184091567993,1.0,1.0,-2.1673777103424072,0.9701091647148132,1.1972686052322388,0.4777791500091553,0.856853187084198,0.856853187084198,0.0,98.2323989868164,109.0,43685.515625,0.0,940.6372680664062,1.0,280.65631103515625,283.47735595703125,297.0592041015625,299.97149658203125,293.1499938964844,293.1499938964844,280.95001220703125,41001.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795169472694397,1.0,0.0,0.0,3.6920650005340576,3.6920902729034415,9.095612085729954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.76123046875,0.0,1618.324462890625,1895.4371337890625,0.0,2427.345703125,0.9180119037628174,1.0,0.0,3.0,1.0,0.0
17915460,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9723666906356812,0.4856867492198944,0.4365715980529785,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7879837155342102,0.2610382437705993,0.2486419379711151,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8076626658439636,0.2805436253547668,0.1973637789487838,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7619006037712097,0.2359174340963363,0.2250695675611496,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6661723256111145,0.1566872000694275,0.7141397595405579,285.0298156738281,284.95001220703125,299.3778991699219,293.96246337890625,298.28515625,297.3961181640625,285.02960205078125,1.0,0.4308962225914001,0.8495597839355469,0.8495597839355469,1.0,1.0,-2.186798334121704,0.9793187975883484,1.2074795961380005,0.4824297726154327,0.998245656490326,0.998245656490326,0.0,100.42255401611328,97.0,43272.69140625,0.0,967.7522583007812,1.0,280.9423828125,283.6591796875,296.94268798828125,299.7437744140625,293.1499938964844,293.1499938964844,280.6499938964844,33050.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858031392097473,1.0,0.0,0.0,3.8074755668640137,3.8075006008148193,9.673141221355763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.48095703125,0.0,1692.5086669921875,1895.4371337890625,0.0,2342.396484375,0.9385777711868286,1.0,0.0,3.0,1.0,0.0
17915520,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9723666906356812,0.4856867492198944,0.4365715980529785,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7879837155342102,0.2610382437705993,0.2486419379711151,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8076626658439636,0.2805436253547668,0.1973637789487838,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7619006037712097,0.2359174340963363,0.2250695675611496,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6661723256111145,0.1566872000694275,0.7141397595405579,285.0298156738281,284.95001220703125,299.3778991699219,293.96246337890625,298.28515625,297.3961181640625,285.02960205078125,1.0,0.4308962225914001,0.8495597839355469,0.8495597839355469,1.0,1.0,-2.186798334121704,0.9793187975883484,1.2074795961380005,0.4824297726154327,0.998245656490326,0.998245656490326,0.0,100.42255401611328,97.0,43272.69140625,0.0,967.7522583007812,1.0,280.9423828125,283.6591796875,296.94268798828125,299.7437744140625,293.1499938964844,293.1499938964844,280.6499938964844,33050.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858031392097473,1.0,0.0,0.0,3.8074755668640137,3.8075006008148193,9.673141221355763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.48095703125,0.0,1692.5086669921875,1895.4371337890625,0.0,2342.396484375,0.9385777711868286,1.0,0.0,3.0,1.0,0.0
17915580,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.983297884464264,0.4891068637371063,0.4397451877593994,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7993274927139282,0.2642619907855987,0.251657098531723,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.817579448223114,0.2828015983104706,0.1989592909812927,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7724239826202393,0.2387021481990814,0.2276623696088791,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6757625937461853,0.1585886776447296,0.722120463848114,284.881103515625,284.95001220703125,299.40631103515625,293.941650390625,298.29852294921875,297.3963623046875,284.8858947753906,1.0,0.4307330548763275,0.8475012183189392,0.8475012183189392,1.0,1.0,-2.2088518142700195,0.9897639751434326,1.219087839126587,0.4878894686698913,0.8808841705322266,0.8808841705322266,0.0,97.06599426269533,85.0,44246.97265625,0.0,977.0663452148438,1.0,280.6560974121094,283.49676513671875,296.9827575683594,299.9033508300781,293.1499938964844,293.1499938964844,280.95001220703125,39078.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798324465751648,1.0,0.0,0.0,3.717263698577881,3.7172889709472656,9.22019410154462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.2158203125,0.0,1632.7530517578125,1895.4371337890625,0.0,2456.115966796875,0.922309398651123,1.0,0.0,3.0,1.0,0.0
17915640,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.983297884464264,0.4891068637371063,0.4397451877593994,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7993274927139282,0.2642619907855987,0.251657098531723,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.817579448223114,0.2828015983104706,0.1989592909812927,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7724239826202393,0.2387021481990814,0.2276623696088791,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6757625937461853,0.1585886776447296,0.722120463848114,284.881103515625,284.95001220703125,299.40631103515625,293.941650390625,298.29852294921875,297.3963623046875,284.8858947753906,1.0,0.4307330548763275,0.8475012183189392,0.8475012183189392,1.0,1.0,-2.2088518142700195,0.9897639751434326,1.219087839126587,0.4878894686698913,0.8808841705322266,0.8808841705322266,0.0,97.06599426269533,85.0,44246.97265625,0.0,977.0663452148438,1.0,280.6560974121094,283.49676513671875,296.9827575683594,299.9033508300781,293.1499938964844,293.1499938964844,280.95001220703125,39078.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798324465751648,1.0,0.0,0.0,3.717263698577881,3.7172889709472656,9.22019410154462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.2158203125,0.0,1632.7530517578125,1895.4371337890625,0.0,2456.115966796875,0.922309398651123,1.0,0.0,3.0,1.0,0.0
17915700,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.991329312324524,0.4914906919002533,0.4413319528102875,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8080100417137146,0.2661005854606628,0.2530921399593353,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8251830339431763,0.2841860651969909,0.1996791362762451,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.780680775642395,0.240294262766838,0.2288827896118164,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6833216547966003,0.1597153544425964,0.725996196269989,285.03765869140625,284.95001220703125,299.4205017089844,293.9313659667969,298.3075866699219,297.4006652832031,285.0487365722656,1.0,0.4295996129512787,0.846471905708313,0.846471905708313,1.0,1.0,-2.219463348388672,0.99479877948761,1.2246646881103516,0.490453690290451,0.9859837889671326,0.9859837889671326,0.0,94.06172943115234,85.0,43638.921875,0.0,976.339111328125,1.0,280.9036560058594,283.66668701171875,296.9034729003906,299.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,34198.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918686866760254,1.0,0.0,0.0,3.7589807510375977,3.759005308151245,9.428301268599172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.77001953125,0.0,1643.95068359375,1895.4371337890625,0.0,2397.32763671875,0.9306361079216005,1.0,0.0,3.0,1.0,0.0
17915760,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.4943586587905884,0.4417850077152252,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.818617582321167,0.2681848108768463,0.2548132240772247,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8351163268089294,0.285848468542099,0.2006510645151138,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7914580702781677,0.242110937833786,0.2303596585988998,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.69319087266922,0.1610418558120727,0.7308294773101807,285.0657653808594,284.95001220703125,299.4347229003906,293.9212341308594,298.3186950683594,297.40875244140625,285.06610107421875,1.0,0.4280167520046234,0.8458420038223267,0.8458420038223267,1.0,1.0,-2.2309281826019287,1.0002514123916626,1.230676770210266,0.4934238791465759,1.0,1.0,0.0,90.3669891357422,73.0,43875.48828125,0.0,973.7725830078124,1.0,280.94317626953125,283.6758728027344,296.90167236328125,299.7326965332031,293.1499938964844,293.1499938964844,280.6499938964844,33174.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899340987205505,1.0,0.0,0.0,3.837106227874756,3.83713173866272,9.82428446150152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.62548828125,0.0,1729.2386474609375,1895.4371337890625,0.0,2379.77392578125,0.9452542662620544,1.0,0.0,3.0,1.0,0.0
17915820,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.5022372603416443,0.4195390939712524,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8353824019432068,0.2716991007328033,0.2581031620502472,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8513976335525513,0.2882920801639557,0.2023876011371612,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8090597987174988,0.2451393902301788,0.2331794500350952,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7094563245773315,0.1633710265159607,0.7406837940216064,284.8766174316406,284.95001220703125,299.4633178710937,293.9013977050781,298.3444519042969,297.4326171875,284.8789978027344,1.0,0.4223726093769073,0.8445822596549988,0.8445822596549988,1.0,1.0,-2.2253921031951904,0.9974284172058104,1.2279638051986694,0.4918676018714905,0.8947103023529053,0.8947103023529053,0.0,84.46511840820312,61.0,44606.98828125,0.0,945.8928833007812,1.0,280.65576171875,283.4747619628906,296.9450378417969,299.89556884765625,293.1499938964844,293.1499938964844,280.3500061035156,38533.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032242059707642,1.0,0.0,0.0,3.7783944606781006,3.778419971466065,9.525940072308004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.6044921875,0.0,1700.384033203125,1895.4371337890625,0.0,2500.940185546875,0.9352365136146544,1.0,0.0,3.0,1.0,0.0
17915880,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.5022372603416443,0.4195390939712524,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8353824019432068,0.2716991007328033,0.2581031620502472,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8513976335525513,0.2882920801639557,0.2023876011371612,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8090597987174988,0.2451393902301788,0.2331794500350952,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7094563245773315,0.1633710265159607,0.7406837940216064,284.8766174316406,284.95001220703125,299.4633178710937,293.9013977050781,298.3444519042969,297.4326171875,284.8789978027344,1.0,0.4223726093769073,0.8445822596549988,0.8445822596549988,1.0,1.0,-2.2253921031951904,0.9974284172058104,1.2279638051986694,0.4918676018714905,0.8947103023529053,0.8947103023529053,0.0,84.46511840820312,61.0,44606.98828125,0.0,945.8928833007812,1.0,280.65576171875,283.4747619628906,296.9450378417969,299.89556884765625,293.1499938964844,293.1499938964844,280.3500061035156,38533.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032242059707642,1.0,0.0,0.0,3.7783944606781006,3.778419971466065,9.525940072308004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.6044921875,0.0,1700.384033203125,1895.4371337890625,0.0,2500.940185546875,0.9352365136146544,1.0,0.0,3.0,1.0,0.0
17915940,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5146790146827698,0.3914631307125091,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.857033908367157,0.2750259041786194,0.2609186470508575,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8728954195976257,0.2904263436794281,0.2036394476890564,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296229243278503,0.2479684501886367,0.2355395257472992,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7281395196914673,0.1656838059425354,0.7494930028915405,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3834228515625,297.4806213378906,284.86492919921875,1.0,0.4143855571746826,0.8433224558830261,0.8433224558830261,1.0,1.0,-2.209973096847534,0.9898613095283508,1.2201117277145386,0.4876151978969574,0.7980426549911499,0.7980426549911499,0.0,77.27155303955078,64.0,44328.078125,0.0,903.658447265625,1.0,280.3585510253906,283.4620056152344,296.898681640625,299.8478088378906,293.1499938964844,293.1499938964844,280.6499938964844,44002.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100016117095947,1.0,0.0,0.0,3.408907651901245,3.408930778503418,7.753964155199355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.6953125,0.0,1337.0406494140625,1895.4371337890625,0.0,2563.20849609375,0.8599688410758972,1.0,0.0,3.0,1.0,0.0
17916000,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5146790146827698,0.3914631307125091,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.857033908367157,0.2750259041786194,0.2609186470508575,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8728954195976257,0.2904263436794281,0.2036394476890564,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296229243278503,0.2479684501886367,0.2355395257472992,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7281395196914673,0.1656838059425354,0.7494930028915405,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3834228515625,297.4806213378906,284.86492919921875,1.0,0.4143855571746826,0.8433224558830261,0.8433224558830261,1.0,1.0,-2.209973096847534,0.9898613095283508,1.2201117277145386,0.4876151978969574,0.7980426549911499,0.7980426549911499,0.0,77.27155303955078,64.0,44328.078125,0.0,903.658447265625,1.0,280.3585510253906,283.4620056152344,296.898681640625,299.8478088378906,293.1499938964844,293.1499938964844,280.6499938964844,44002.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100016117095947,1.0,0.0,0.0,3.408907651901245,3.408930778503418,7.753964155199355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.6953125,0.0,1337.0406494140625,1895.4371337890625,0.0,2563.20849609375,0.8599688410758972,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.5247889757156372,0.3772096633911133,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8699549436569214,0.2776204943656921,0.2630213499069214,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8855612874031067,0.2923824489116668,0.2047216147184372,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8412831425666809,0.2501998245716095,0.2373214960098266,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.738629937171936,0.167552500963211,0.7564302682876587,285.0111694335937,284.95001220703125,299.51031494140625,293.8711242675781,298.4158020019531,297.5248718261719,285.01275634765625,1.0,0.4116009771823883,0.8429095149040222,0.8429095149040222,1.0,1.0,-2.2071359157562256,0.9884947538375854,1.21864116191864,0.4866154491901397,0.8950948715209961,0.8950948715209961,0.0,73.93409729003906,64.0,43735.8984375,0.0,888.3831787109375,1.0,280.6126708984375,283.6146850585937,296.8087158203125,299.61102294921875,293.1499938964844,293.1499938964844,280.6499938964844,34516.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983017563819885,1.0,0.0,0.0,3.4793972969055176,3.479419469833374,8.077953452811926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.54052734375,0.0,1340.936767578125,1895.4371337890625,0.0,2455.908447265625,0.8680250644683838,1.0,0.0,3.0,1.0,0.0
17916120,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5313531160354614,0.369337648153305,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.877929151058197,0.2793761789798736,0.2645863592624664,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.893295168876648,0.2937317192554474,0.2055992484092712,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8484712243080139,0.2517157793045044,0.2386627942323684,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7451792359352112,0.1688673496246338,0.7618007063865662,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4367370605469,297.55340576171875,285.0039367675781,1.0,0.4104780256748199,0.8426464200019836,0.8426464200019836,1.0,1.0,-2.208672523498535,0.989223062992096,1.219449520111084,0.486920028924942,0.9067123532295228,0.9067123532295228,0.0,72.23320770263672,67.0,43839.8671875,0.0,883.4566040039062,1.0,280.640869140625,283.6034240722656,296.8147888183594,299.6438903808594,293.1499938964844,293.1499938964844,280.3500061035156,33428.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795165479183197,1.0,0.0,0.0,3.5379557609558105,3.537978172302246,8.352145641765674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.65234375,0.0,1393.3983154296875,1895.4371337890625,0.0,2427.30908203125,0.8783080577850342,1.0,0.0,3.0,1.0,0.0
17916180,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.5408580303192139,0.3592336773872375,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8890064358711243,0.2818518579006195,0.2669781446456909,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9037970304489136,0.2954707145690918,0.2068895101547241,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8585271239280701,0.2538386583328247,0.2407116442918777,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.754536509513855,0.1708082854747772,0.7704123258590698,284.8681640625,284.95001220703125,299.5403747558594,293.85357666015625,298.466552734375,297.5923156738281,284.8688659667969,1.0,0.4095669686794281,0.8422334790229797,0.8422334790229797,1.0,1.0,-2.2137606143951416,0.991648256778717,1.2221124172210691,0.4881353676319122,0.8094186782836914,0.8094186782836914,0.0,70.19380950927734,67.0,44500.05078125,0.0,880.6365966796875,1.0,280.38385009765625,283.4566955566406,296.8836364746094,299.8461608886719,293.1499938964844,293.1499938964844,280.3500061035156,39756.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802655041217804,1.0,0.0,0.0,3.4573967456817627,3.4574196338653564,7.976121310093731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.216796875,0.0,1355.8800048828125,1895.4371337890625,0.0,2495.724853515625,0.8629865646362305,1.0,0.0,3.0,1.0,0.0
17916240,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.5466285347938538,0.3543902337551117,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8947471976280212,0.2833817601203918,0.268365204334259,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.909278690814972,0.2965046167373657,0.2075714766979217,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.863776445388794,0.2551420032978058,0.2418904602527618,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7595487236976624,0.1720160245895385,0.7755956053733826,284.9084167480469,284.95001220703125,299.55230712890625,293.8470764160156,298.4841613769531,297.6143798828125,284.9140319824219,1.0,0.4094477593898773,0.8419703841209412,0.8419703841209412,1.0,1.0,-2.2180678844451904,0.99370676279068,1.2243610620498655,0.4891913831233978,0.8196510076522827,0.8196510076522827,0.0,69.29096221923828,70.0,44437.75390625,0.0,881.348388671875,1.0,280.3589782714844,283.5008850097656,296.86865234375,299.795654296875,293.1499938964844,293.1499938964844,280.6499938964844,39801.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803938090801239,1.0,0.0,0.0,3.376709222793579,3.3767313957214355,7.608177838847041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.7998046875,0.0,1276.1571044921875,1895.4371337890625,0.0,2507.484619140625,0.8486009836196899,1.0,0.0,3.0,1.0,0.0
17916300,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.5542633533477783,0.3490682244300842,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9016043543815612,0.2856053411960602,0.2702735960483551,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9160770177841188,0.2981346547603607,0.2085500210523605,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8700932264328003,0.257045179605484,0.2435140907764434,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7656497359275818,0.1737322807312011,0.7826404571533203,285.03875732421875,284.95001220703125,299.5679016113281,293.8389892578125,298.5068359375,297.6424865722656,285.0466613769531,1.0,0.409771203994751,0.8416323661804199,0.8416323661804199,1.0,1.0,-2.225550889968872,0.9972942471504213,1.2282565832138062,0.4910501539707184,0.91291344165802,0.91291344165802,0.0,68.39360809326172,70.0,44048.1953125,0.0,885.1317138671875,1.0,280.5957336425781,283.6356811523437,296.80230712890625,299.6015014648437,293.1499938964844,293.1499938964844,280.6499938964844,33409.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971656322479248,1.0,0.0,0.0,3.453016757965088,3.453038454055786,7.955924843372486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.3388671875,0.0,1306.5228271484375,1895.4371337890625,0.0,2445.5400390625,0.8618195056915283,1.0,0.0,3.0,1.0,0.0
17916360,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.5618904829025269,0.3443531692028045,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9084855914115906,0.28797447681427,0.2724261283874511,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9229141473770142,0.2999231815338135,0.2097358852624893,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8763192296028137,0.2590794265270233,0.2453564405441284,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7717227935791016,0.1755619049072265,0.7904825210571289,285.0404663085937,284.95001220703125,299.5837707519531,293.83123779296875,298.5288391113281,297.66912841796875,285.0379638671875,1.0,0.4106020629405975,0.8411809802055359,0.8411809802055359,1.0,1.0,-2.235526323318481,1.0020697116851809,1.2334566116333008,0.4935610890388489,0.9460633993148804,0.9460633993148804,0.0,67.71025085449219,88.0,44426.2109375,0.0,892.1582641601562,1.0,280.6412658691406,283.6181030273437,296.8082580566406,299.6641845703125,293.1499938964844,293.1499938964844,280.3500061035156,31485.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952063679695129,1.0,0.0,0.0,3.5704457759857178,3.5704681873321533,8.506250992468267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.69873046875,0.0,1413.4091796875,1895.4371337890625,0.0,2427.681396484375,0.8840706944465637,1.0,0.0,3.0,1.0,0.0
