time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916420,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5736182928085327,0.3534273505210876,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9049157500267028,0.2921118140220642,0.2765584290027618,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9172953367233276,0.3027159869670868,0.2118885964155197,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8728610873222351,0.2625930905342102,0.2488933652639389,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700105905532837,0.1788069456815719,0.8059763312339783,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5610046386719,297.6991577148437,284.9224548339844,1.0,0.4192148745059967,0.8402783274650574,0.8402783274650574,1.0,1.0,-2.276810884475708,1.0219569206237793,1.2548539638519287,0.5040245652198792,0.8564724326133728,0.8564724326133728,0.0,70.78242492675781,106.0,45754.1640625,0.0,944.6934814453124,1.0,280.35797119140625,283.4765625,296.86529541015625,299.86334228515625,293.1499938964844,293.1499938964844,280.6499938964844,37797.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093677759170532,1.0,0.0,0.0,3.502554416656494,3.502577304840088,8.185836577467853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.2353515625,0.0,1388.139892578125,1895.4371337890625,0.0,2557.372314453125,0.874232828617096,1.0,0.0,3.0,1.0,0.0
17916480,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5736182928085327,0.3534273505210876,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9049157500267028,0.2921118140220642,0.2765584290027618,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9172953367233276,0.3027159869670868,0.2118885964155197,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8728610873222351,0.2625930905342102,0.2488933652639389,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700105905532837,0.1788069456815719,0.8059763312339783,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.5610046386719,297.6991577148437,284.9224548339844,1.0,0.4192148745059967,0.8402783274650574,0.8402783274650574,1.0,1.0,-2.276810884475708,1.0219569206237793,1.2548539638519287,0.5040245652198792,0.8564724326133728,0.8564724326133728,0.0,70.78242492675781,106.0,45754.1640625,0.0,944.6934814453124,1.0,280.35797119140625,283.4765625,296.86529541015625,299.86334228515625,293.1499938964844,293.1499938964844,280.6499938964844,37797.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093677759170532,1.0,0.0,0.0,3.502554416656494,3.502577304840088,8.185836577467853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.2353515625,0.0,1388.139892578125,1895.4371337890625,0.0,2557.372314453125,0.874232828617096,1.0,0.0,3.0,1.0,0.0
17916540,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5814758539199829,0.3772483468055725,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897193074226379,0.2968712449073791,0.281022846698761,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995231986045837,0.3062335550785064,0.2142927199602127,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584579825401306,0.266649067401886,0.252720832824707,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584177851676941,0.1822468638420105,0.8218810558319092,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5758972167969,297.6955871582031,285.0872802734375,1.0,0.4331191778182983,0.8393756747245789,0.8393756747245789,1.0,1.0,-2.3373639583587646,1.051146149635315,1.2862178087234497,0.5196133852005005,1.0,1.0,0.0,77.74864196777344,109.0,46269.3046875,0.0,1034.7320556640625,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7618103027344,293.1499938964844,293.1499938964844,280.3500061035156,30990.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052142262458801,1.0,0.0,0.0,3.7095232009887695,3.7095468044281006,9.181834457194782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.05322265625,0.0,1562.31005859375,1895.4371337890625,0.0,2519.192626953125,0.9148799777030944,1.0,0.0,3.0,1.0,0.0
17916600,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5814758539199829,0.3772483468055725,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897193074226379,0.2968712449073791,0.281022846698761,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995231986045837,0.3062335550785064,0.2142927199602127,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584579825401306,0.266649067401886,0.252720832824707,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584177851676941,0.1822468638420105,0.8218810558319092,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5758972167969,297.6955871582031,285.0872802734375,1.0,0.4331191778182983,0.8393756747245789,0.8393756747245789,1.0,1.0,-2.3373639583587646,1.051146149635315,1.2862178087234497,0.5196133852005005,1.0,1.0,0.0,77.74864196777344,109.0,46269.3046875,0.0,1034.7320556640625,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7618103027344,293.1499938964844,293.1499938964844,280.3500061035156,30990.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052142262458801,1.0,0.0,0.0,3.7095232009887695,3.7095468044281006,9.181834457194782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.05322265625,0.0,1562.31005859375,1895.4371337890625,0.0,2519.192626953125,0.9148799777030944,1.0,0.0,3.0,1.0,0.0
17916660,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5854457020759583,0.3980262577533722,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8782047629356384,0.3010821640491485,0.2854020595550537,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.886383593082428,0.3090697228908539,0.2166062593460083,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476913571357727,0.2702007889747619,0.2564646899700165,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7496936321258545,0.1851465255022049,0.8367158770561218,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.5764465332031,297.6649169921875,284.9292297363281,1.0,0.4451665878295898,0.837256908416748,0.837256908416748,1.0,1.0,-2.392696142196656,1.0776104927062988,1.315085768699646,0.5339756011962891,0.929364800453186,0.929364800453186,0.0,84.23495483398438,112.0,48154.93359375,0.0,1121.313720703125,1.0,280.3573608398437,283.42999267578125,296.8624267578125,300.00604248046875,293.1499938964844,293.1499938964844,280.04998779296875,35473.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823638916015625,1.0,0.0,0.0,3.745159864425659,3.7451846599578857,9.359098385175456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.27685546875,0.0,1637.5936279296875,1895.4371337890625,0.0,2689.31396484375,0.9260050058364868,1.0,0.0,3.0,1.0,0.0
17916720,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5854457020759583,0.3980262577533722,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8782047629356384,0.3010821640491485,0.2854020595550537,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.886383593082428,0.3090697228908539,0.2166062593460083,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476913571357727,0.2702007889747619,0.2564646899700165,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7496936321258545,0.1851465255022049,0.8367158770561218,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.5764465332031,297.6649169921875,284.9292297363281,1.0,0.4451665878295898,0.837256908416748,0.837256908416748,1.0,1.0,-2.392696142196656,1.0776104927062988,1.315085768699646,0.5339756011962891,0.929364800453186,0.929364800453186,0.0,84.23495483398438,112.0,48154.93359375,0.0,1121.313720703125,1.0,280.3573608398437,283.42999267578125,296.8624267578125,300.00604248046875,293.1499938964844,293.1499938964844,280.04998779296875,35473.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823638916015625,1.0,0.0,0.0,3.745159864425659,3.7451846599578857,9.359098385175456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.27685546875,0.0,1637.5936279296875,1895.4371337890625,0.0,2689.31396484375,0.9260050058364868,1.0,0.0,3.0,1.0,0.0
17916780,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5883268117904663,0.4164854884147644,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687435984611511,0.3049295246601105,0.2892034947872162,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752831220626831,0.3114855289459228,0.218415305018425,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388752937316895,0.2733940780162811,0.2596590518951416,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423524856567383,0.1875992864370346,0.8487420678138733,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.62548828125,284.89190673828125,1.0,0.45578733086586,0.835138201713562,0.835138201713562,1.0,1.0,-2.439901113510132,1.100166082382202,1.3397350311279297,0.5460823774337769,0.844942033290863,0.844942033290863,0.0,90.18220520019533,115.0,49184.04296875,0.0,1199.8529052734375,1.0,280.0577087402344,283.3664855957031,296.83795166015625,300.0639343261719,293.1499938964844,293.1499938964844,280.3500061035156,40430.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837875485420227,1.0,0.0,0.0,3.547793388366699,3.5478172302246094,8.398658906116907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.67724609375,0.0,1454.625,1895.4371337890625,0.0,2821.87255859375,0.8868880867958069,1.0,0.0,3.0,1.0,0.0
17916840,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5883268117904663,0.4164854884147644,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687435984611511,0.3049295246601105,0.2892034947872162,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752831220626831,0.3114855289459228,0.218415305018425,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388752937316895,0.2733940780162811,0.2596590518951416,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423524856567383,0.1875992864370346,0.8487420678138733,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.62548828125,284.89190673828125,1.0,0.45578733086586,0.835138201713562,0.835138201713562,1.0,1.0,-2.439901113510132,1.100166082382202,1.3397350311279297,0.5460823774337769,0.844942033290863,0.844942033290863,0.0,90.18220520019533,115.0,49184.04296875,0.0,1199.8529052734375,1.0,280.0577087402344,283.3664855957031,296.83795166015625,300.0639343261719,293.1499938964844,293.1499938964844,280.3500061035156,40430.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837875485420227,1.0,0.0,0.0,3.547793388366699,3.5478172302246094,8.398658906116907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.67724609375,0.0,1454.625,1895.4371337890625,0.0,2821.87255859375,0.8868880867958069,1.0,0.0,3.0,1.0,0.0
17916900,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5905333757400513,0.4241699576377868,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655052781105042,0.3072405457496643,0.2912650108337402,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713117241859436,0.3131572306156158,0.2194671034812927,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358217477798462,0.2753340005874634,0.2613914906978607,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398235201835632,0.1890511661767959,0.8550223708152771,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751953125,297.6125183105469,285.0443420410156,1.0,0.4606856405735016,0.834078848361969,0.834078848361969,1.0,1.0,-2.4624991416931152,1.1109638214111328,1.3515353202819824,0.5518375039100647,0.9477635622024536,0.9477635622024536,0.0,92.8203353881836,115.0,48862.5703125,0.0,1237.57275390625,1.0,280.3000183105469,283.52008056640625,296.76202392578125,299.8540344238281,293.1499938964844,293.1499938964844,280.3500061035156,33893.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321883678436279,1.0,0.0,0.0,3.615468978881836,3.615492343902588,8.722129791749467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.28662109375,0.0,1479.47998046875,1895.4371337890625,0.0,2768.826904296875,0.8984385132789612,1.0,0.0,3.0,1.0,0.0
17916960,297.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5931754112243652,0.4304863214492798,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8635751008987427,0.3097430467605591,0.2936238646507263,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.868733823299408,0.3150451183319092,0.2207779735326767,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.833956241607666,0.2774509489536285,0.2633924186229706,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7383584380149841,0.1906542778015136,0.8622477650642395,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.58062744140625,297.60498046875,285.0499572753906,1.0,0.4654157161712646,0.8327397704124451,0.8327397704124451,1.0,1.0,-2.485581159591675,1.1219581365585327,1.363623023033142,0.557684063911438,0.9905825257301332,0.9905825257301332,0.0,95.16685485839844,118.0,49383.5546875,0.0,1275.2811279296875,1.0,280.3426818847656,283.5157775878906,296.7657470703125,299.9210510253906,293.1499938964844,293.1499938964844,280.04998779296875,31939.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311164975166321,1.0,0.0,0.0,3.7215518951416016,3.721575736999512,9.241477982868672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.06103515625,0.0,1583.2626953125,1895.4371337890625,0.0,2758.841552734375,0.9185353517532348,1.0,0.0,3.0,1.0,0.0
17917020,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5972171425819397,0.4425408840179443,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599223494529724,0.3140516877174377,0.2980009615421295,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637427687644958,0.3179529309272766,0.2230728715658188,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304131031036377,0.2810510993003845,0.2670896053314209,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356492280960083,0.1934536099433899,0.8759476542472839,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.5799255371094,284.9164123535156,1.0,0.4743410646915436,0.830061674118042,0.830061674118042,1.0,1.0,-2.5289852619171143,1.1425857543945312,1.3863993883132937,0.5686866641044617,0.8964205980300903,0.8964205980300903,0.0,99.71240234375,121.0,50895.7109375,0.0,1348.49560546875,1.0,280.0565185546875,283.3523864746094,296.82208251953125,300.1366577148437,293.1499938964844,293.1499938964844,280.3500061035156,37239.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454636335372925,1.0,0.0,0.0,3.687768697738648,3.687793254852295,9.074457238966716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.93310546875,0.0,1584.967529296875,1895.4371337890625,0.0,2892.802001953125,0.9146233797073364,1.0,0.0,3.0,1.0,0.0
17917080,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5972171425819397,0.4425408840179443,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599223494529724,0.3140516877174377,0.2980009615421295,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637427687644958,0.3179529309272766,0.2230728715658188,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304131031036377,0.2810510993003845,0.2670896053314209,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356492280960083,0.1934536099433899,0.8759476542472839,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.5799255371094,284.9164123535156,1.0,0.4743410646915436,0.830061674118042,0.830061674118042,1.0,1.0,-2.5289852619171143,1.1425857543945312,1.3863993883132937,0.5686866641044617,0.8964205980300903,0.8964205980300903,0.0,99.71240234375,121.0,50895.7109375,0.0,1348.49560546875,1.0,280.0565185546875,283.3523864746094,296.82208251953125,300.1366577148437,293.1499938964844,293.1499938964844,280.3500061035156,37239.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454636335372925,1.0,0.0,0.0,3.687768697738648,3.687793254852295,9.074457238966716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.93310546875,0.0,1584.967529296875,1895.4371337890625,0.0,2892.802001953125,0.9146233797073364,1.0,0.0,3.0,1.0,0.0
17917140,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6026797294616699,0.4526678621768951,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577746152877808,0.3189879357814789,0.3025096356868744,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8603231310844421,0.3215663135051727,0.2254578620195388,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.828216552734375,0.2851962149143219,0.2708821892738342,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341213226318359,0.1966529786586761,0.8899856805801392,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.6028747558594,297.57098388671875,285.0882263183594,1.0,0.4826962947845459,0.8273835778236389,0.8273835778236389,1.0,1.0,-2.570857524871826,1.16247296333313,1.4083845615386963,0.5792050361633301,1.0,1.0,0.0,103.7964324951172,124.0,50855.19140625,0.0,1419.9970703125,1.0,280.34332275390625,283.5205993652344,296.76495361328125,300.01171875,293.1499938964844,293.1499938964844,280.04998779296875,32942.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407018184661865,1.0,0.0,0.0,3.823975324630737,3.824000358581543,9.757160341905546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.271484375,0.0,1711.507080078125,1895.4371337890625,0.0,2848.273193359375,0.9420719742774964,1.0,0.0,3.0,1.0,0.0
17917200,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6026797294616699,0.4526678621768951,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577746152877808,0.3189879357814789,0.3025096356868744,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8603231310844421,0.3215663135051727,0.2254578620195388,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.828216552734375,0.2851962149143219,0.2708821892738342,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341213226318359,0.1966529786586761,0.8899856805801392,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.6028747558594,297.57098388671875,285.0882263183594,1.0,0.4826962947845459,0.8273835778236389,0.8273835778236389,1.0,1.0,-2.570857524871826,1.16247296333313,1.4083845615386963,0.5792050361633301,1.0,1.0,0.0,103.7964324951172,124.0,50855.19140625,0.0,1419.9970703125,1.0,280.34332275390625,283.5205993652344,296.76495361328125,300.01171875,293.1499938964844,293.1499938964844,280.04998779296875,32942.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407018184661865,1.0,0.0,0.0,3.823975324630737,3.824000358581543,9.757160341905546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.271484375,0.0,1711.507080078125,1895.4371337890625,0.0,2848.273193359375,0.9420719742774964,1.0,0.0,3.0,1.0,0.0
17917260,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6068636775016785,0.4622761905193329,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558790683746338,0.3231258392333984,0.30684894323349,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.857173502445221,0.3242501318454742,0.2276875227689743,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8262272477149963,0.2885795831680298,0.2744982838630676,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327595353126526,0.1992594599723816,0.903424084186554,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6143798828125,297.5520935058594,284.9273681640625,1.0,0.4906452000141144,0.8246097564697266,0.8246097564697266,1.0,1.0,-2.610792875289917,1.1813758611679075,1.4294170141220093,0.5892601013183594,0.9480074644088744,0.9480074644088744,0.0,107.7602996826172,127.0,52594.140625,0.0,1490.478515625,1.0,280.0556945800781,283.32696533203125,296.8219299316406,300.240234375,293.1499938964844,293.1499938964844,279.75,35962.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553769588470459,1.0,0.0,0.0,3.841389179229736,3.8414149284362793,9.846228294918546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.28515625,0.0,1756.4063720703125,1895.4371337890625,0.0,2985.655517578125,0.9480134844779968,1.0,0.0,3.0,1.0,0.0
17917320,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6068636775016785,0.4622761905193329,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558790683746338,0.3231258392333984,0.30684894323349,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.857173502445221,0.3242501318454742,0.2276875227689743,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8262272477149963,0.2885795831680298,0.2744982838630676,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327595353126526,0.1992594599723816,0.903424084186554,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6143798828125,297.5520935058594,284.9273681640625,1.0,0.4906452000141144,0.8246097564697266,0.8246097564697266,1.0,1.0,-2.610792875289917,1.1813758611679075,1.4294170141220093,0.5892601013183594,0.9480074644088744,0.9480074644088744,0.0,107.7602996826172,127.0,52594.140625,0.0,1490.478515625,1.0,280.0556945800781,283.32696533203125,296.8219299316406,300.240234375,293.1499938964844,293.1499938964844,279.75,35962.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553769588470459,1.0,0.0,0.0,3.841389179229736,3.8414149284362793,9.846228294918546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.28515625,0.0,1756.4063720703125,1895.4371337890625,0.0,2985.655517578125,0.9480134844779968,1.0,0.0,3.0,1.0,0.0
17917380,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6093608140945435,0.4736581444740295,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521141409873962,0.3264240026473999,0.3101693093776703,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521082401275635,0.3260366320610046,0.229085087776184,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8224196434020996,0.2911132574081421,0.2771126627922058,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295400500297546,0.2010253220796585,0.9125349521636964,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206970214844,297.522216796875,284.8856506347656,1.0,0.4979316592216491,0.821835994720459,0.821835994720459,1.0,1.0,-2.6442315578460693,1.197124719619751,1.4471068382263184,0.5975703597068787,0.858674943447113,0.858674943447113,0.0,112.07012176513672,130.0,53437.46484375,0.0,1555.4752197265625,1.0,279.7569274902344,283.2603454589844,296.8086853027344,300.2968139648437,293.1499938964844,293.1499938964844,280.04998779296875,40616.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663472533226013,1.0,0.0,0.0,3.640522718429565,3.640547275543213,8.843430236993299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.7919921875,0.0,1557.0997314453125,1895.4371337890625,0.0,3088.544189453125,0.907480239868164,1.0,0.0,3.0,1.0,0.0
17917440,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6093608140945435,0.4736581444740295,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521141409873962,0.3264240026473999,0.3101693093776703,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521082401275635,0.3260366320610046,0.229085087776184,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8224196434020996,0.2911132574081421,0.2771126627922058,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295400500297546,0.2010253220796585,0.9125349521636964,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206970214844,297.522216796875,284.8856506347656,1.0,0.4979316592216491,0.821835994720459,0.821835994720459,1.0,1.0,-2.6442315578460693,1.197124719619751,1.4471068382263184,0.5975703597068787,0.858674943447113,0.858674943447113,0.0,112.07012176513672,130.0,53437.46484375,0.0,1555.4752197265625,1.0,279.7569274902344,283.2603454589844,296.8086853027344,300.2968139648437,293.1499938964844,293.1499938964844,280.04998779296875,40616.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663472533226013,1.0,0.0,0.0,3.640522718429565,3.640547275543213,8.843430236993299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.7919921875,0.0,1557.0997314453125,1895.4371337890625,0.0,3088.544189453125,0.907480239868164,1.0,0.0,3.0,1.0,0.0
17917500,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6112247109413147,0.4788174033164978,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506650328636169,0.3283866643905639,0.311900645494461,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.850067675113678,0.3273235261440277,0.2298673093318939,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208811283111572,0.2926394939422607,0.2784568071365356,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7281700372695923,0.202030599117279,0.9168659448623656,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.62811279296875,297.514404296875,285.0371398925781,1.0,0.5013809204101562,0.8204490542411804,0.8204490542411804,1.0,1.0,-2.660269498825073,1.204671025276184,1.4555984735488892,0.6015036106109619,0.9598096013069152,0.9598096013069152,0.0,114.08255767822266,130.0,52941.125,0.0,1586.9373779296875,1.0,280.0020751953125,283.416748046875,296.74298095703125,300.0849609375,293.1499938964844,293.1499938964844,280.04998779296875,34426.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599375486373901,1.0,0.0,0.0,3.69527816772461,3.6953024864196777,9.111451504395518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.21826171875,0.0,1572.206298828125,1895.4371337890625,0.0,3028.41943359375,0.9165682792663574,1.0,0.0,3.0,1.0,0.0
17917560,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6133694052696228,0.4831359982490539,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8499515652656555,0.3304889798164367,0.3138956427574157,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8488224148750305,0.3287797272205353,0.2308859974145889,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8200225830078125,0.294289231300354,0.2800310254096985,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.727380096912384,0.2031210362911224,0.9218860268592834,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.6375732421875,297.5101013183594,285.0404052734375,1.0,0.5047798156738281,0.8190209865570068,0.8190209865570068,1.0,1.0,-2.677003860473633,1.212542176246643,1.4644618034362793,0.6056121587753296,0.997198224067688,0.997198224067688,0.0,115.89785766601562,133.0,53351.45703125,0.0,1618.8350830078125,1.0,280.04296875,283.413818359375,296.7534484863281,300.1539001464844,293.1499938964844,293.1499938964844,279.75,32688.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582038879394531,1.0,0.0,0.0,3.7843246459960938,3.784349203109741,9.555865290167276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.99609375,0.0,1662.1173095703125,1895.4371337890625,0.0,3012.160888671875,0.9332576394081116,1.0,0.0,3.0,1.0,0.0
17917620,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6157547235488892,0.4925136864185333,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477259874343872,0.3338245451450348,0.3173872232437134,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454989194869995,0.330685555934906,0.2324995100498199,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175314664840698,0.2967859208583832,0.2827195525169372,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251031994819641,0.2046935707330703,0.930297315120697,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.648681640625,297.48638916015625,284.9104309082031,1.0,0.5112900733947754,0.8161647915840149,0.8161647915840149,1.0,1.0,-2.707750082015991,1.2269401550292969,1.480810046195984,0.613157331943512,0.899699330329895,0.899699330329895,0.0,119.6951141357422,136.0,54663.453125,0.0,1680.513916015625,1.0,279.7561950683594,283.2568359375,296.81427001953125,300.36358642578125,293.1499938964844,293.1499938964844,280.04998779296875,37746.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699390292167664,1.0,0.0,0.0,3.729261636734009,3.7292866706848153,9.279807500206516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.4541015625,0.0,1636.500732421875,1895.4371337890625,0.0,3122.239013671875,0.9242802262306212,1.0,0.0,3.0,1.0,0.0
17917680,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6157547235488892,0.4925136864185333,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477259874343872,0.3338245451450348,0.3173872232437134,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454989194869995,0.330685555934906,0.2324995100498199,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175314664840698,0.2967859208583832,0.2827195525169372,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251031994819641,0.2046935707330703,0.930297315120697,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.648681640625,297.48638916015625,284.9104309082031,1.0,0.5112900733947754,0.8161647915840149,0.8161647915840149,1.0,1.0,-2.707750082015991,1.2269401550292969,1.480810046195984,0.613157331943512,0.899699330329895,0.899699330329895,0.0,119.6951141357422,136.0,54663.453125,0.0,1680.513916015625,1.0,279.7561950683594,283.2568359375,296.81427001953125,300.36358642578125,293.1499938964844,293.1499938964844,280.04998779296875,37746.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699390292167664,1.0,0.0,0.0,3.729261636734009,3.7292866706848153,9.279807500206516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.4541015625,0.0,1636.500732421875,1895.4371337890625,0.0,3122.239013671875,0.9242802262306212,1.0,0.0,3.0,1.0,0.0
17917740,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.619137167930603,0.501170814037323,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8459834456443787,0.3376684486865997,0.3208945095539093,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8427066206932068,0.3331949412822723,0.2341362088918686,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154444098472595,0.2996993064880371,0.2853805124759674,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7230936884880066,0.2064891308546066,0.9382297396659852,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669921875,297.4744873046875,285.0711975097656,1.0,0.5174623727798462,0.813308596611023,0.813308596611023,1.0,1.0,-2.7370636463165283,1.2406426668167114,1.496420979499817,0.6202298998832703,1.0,1.0,0.0,123.28690338134766,139.0,54383.46484375,0.0,1740.379638671875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2361755371094,293.1499938964844,293.1499938964844,279.75,33368.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637800216674805,1.0,0.0,0.0,3.848416566848755,3.848442077636719,9.882286349238711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.4140625,0.0,1744.5633544921875,1895.4371337890625,0.0,3064.4609375,0.9479025602340698,1.0,0.0,3.0,1.0,0.0
17917800,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.619137167930603,0.501170814037323,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8459834456443787,0.3376684486865997,0.3208945095539093,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8427066206932068,0.3331949412822723,0.2341362088918686,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154444098472595,0.2996993064880371,0.2853805124759674,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7230936884880066,0.2064891308546066,0.9382297396659852,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669921875,297.4744873046875,285.0711975097656,1.0,0.5174623727798462,0.813308596611023,0.813308596611023,1.0,1.0,-2.7370636463165283,1.2406426668167114,1.496420979499817,0.6202298998832703,1.0,1.0,0.0,123.28690338134766,139.0,54383.46484375,0.0,1740.379638671875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2361755371094,293.1499938964844,293.1499938964844,279.75,33368.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637800216674805,1.0,0.0,0.0,3.848416566848755,3.848442077636719,9.882286349238711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.4140625,0.0,1744.5633544921875,1895.4371337890625,0.0,3064.4609375,0.9479025602340698,1.0,0.0,3.0,1.0,0.0
17917860,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6209588050842285,0.5097283720970154,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.844226062297821,0.3408559262752533,0.324249804019928,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8399115800857544,0.3349387645721435,0.2356425076723098,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8133102059364319,0.3020036220550537,0.2878888845443725,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7210390567779541,0.2078384310007095,0.9456068873405457,284.91339111328125,284.95001220703125,300.15692138671875,293.7874755859375,298.67974853515625,297.4516906738281,284.9156188964844,1.0,0.5234072208404541,0.8103921413421631,0.8103921413421631,1.0,1.0,-2.7650742530822754,1.2536709308624268,1.5114033222198486,0.6269928216934204,0.9346551299095154,0.9346551299095154,0.0,126.8605728149414,127.0,55885.37890625,0.0,1799.339599609375,1.0,279.7556457519531,283.23602294921875,296.8293151855469,300.4543762207031,293.1499938964844,293.1499938964844,279.45001220703125,36787.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875983715057373,1.0,0.0,0.0,3.8358449935913086,3.835870981216431,9.817827049118932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3876953125,0.0,1756.1190185546875,1895.4371337890625,0.0,3178.93115234375,0.9473444819450378,1.0,0.0,3.0,1.0,0.0
17917920,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6209588050842285,0.5097283720970154,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.844226062297821,0.3408559262752533,0.324249804019928,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8399115800857544,0.3349387645721435,0.2356425076723098,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8133102059364319,0.3020036220550537,0.2878888845443725,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7210390567779541,0.2078384310007095,0.9456068873405457,284.91339111328125,284.95001220703125,300.15692138671875,293.7874755859375,298.67974853515625,297.4516906738281,284.9156188964844,1.0,0.5234072208404541,0.8103921413421631,0.8103921413421631,1.0,1.0,-2.7650742530822754,1.2536709308624268,1.5114033222198486,0.6269928216934204,0.9346551299095154,0.9346551299095154,0.0,126.8605728149414,127.0,55885.37890625,0.0,1799.339599609375,1.0,279.7556457519531,283.23602294921875,296.8293151855469,300.4543762207031,293.1499938964844,293.1499938964844,279.45001220703125,36787.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875983715057373,1.0,0.0,0.0,3.8358449935913086,3.835870981216431,9.817827049118932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3876953125,0.0,1756.1190185546875,1895.4371337890625,0.0,3178.93115234375,0.9473444819450378,1.0,0.0,3.0,1.0,0.0
17917980,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.6230487823486328,0.5068941712379456,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8478496074676514,0.343589723110199,0.3268029987812042,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8423387408256531,0.3361715972423553,0.2364836931228637,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8163209557533264,0.30384561419487,0.2896161377429962,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7232890129089355,0.2087595760822296,0.9497672319412231,284.8766174316406,284.95001220703125,300.2130432128906,293.7947692871094,298.6934509277344,297.4306030273437,284.8805236816406,1.0,0.5235641598701477,0.807475745677948,0.807475745677948,1.0,1.0,-2.772848129272461,1.2568674087524414,1.5159807205200195,0.6286646723747253,0.8460973501205444,0.8460973501205444,0.0,126.2982406616211,115.0,56224.4140625,0.0,1808.5347900390625,1.0,279.4571533203125,283.181884765625,296.82000732421875,300.4888000488281,293.1499938964844,293.1499938964844,279.75,41227.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840455412864685,1.0,0.0,0.0,3.604158878326416,3.604183435440064,8.667645943205571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.02734375,0.0,1521.3817138671875,1895.4371337890625,0.0,3254.4814453125,0.8999404311180115,1.0,0.0,3.0,1.0,0.0
17918040,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.6230487823486328,0.5068941712379456,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8478496074676514,0.343589723110199,0.3268029987812042,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8423387408256531,0.3361715972423553,0.2364836931228637,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8163209557533264,0.30384561419487,0.2896161377429962,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7232890129089355,0.2087595760822296,0.9497672319412231,284.8766174316406,284.95001220703125,300.2130432128906,293.7947692871094,298.6934509277344,297.4306030273437,284.8805236816406,1.0,0.5235641598701477,0.807475745677948,0.807475745677948,1.0,1.0,-2.772848129272461,1.2568674087524414,1.5159807205200195,0.6286646723747253,0.8460973501205444,0.8460973501205444,0.0,126.2982406616211,115.0,56224.4140625,0.0,1808.5347900390625,1.0,279.4571533203125,283.181884765625,296.82000732421875,300.4888000488281,293.1499938964844,293.1499938964844,279.75,41227.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840455412864685,1.0,0.0,0.0,3.604158878326416,3.604183435440064,8.667645943205571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.02734375,0.0,1521.3817138671875,1895.4371337890625,0.0,3254.4814453125,0.8999404311180115,1.0,0.0,3.0,1.0,0.0
17918100,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6262220144271851,0.5010272860527039,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.852208137512207,0.3453505933284759,0.328203409910202,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8460693955421448,0.33724445104599,0.2370191067457199,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.820171058177948,0.3051062226295471,0.2905687689781189,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7264270782470703,0.209454596042633,0.951974391937256,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.70904541015625,297.43585205078125,285.01666259765625,1.0,0.5221744179725647,0.8060175180435181,0.8060175180435181,1.0,1.0,-2.7719242572784424,1.2561593055725098,1.5157649517059326,0.6281490921974182,0.9341686367988586,0.9341686367988586,0.0,124.51087188720705,115.0,55462.67578125,0.0,1798.6741943359375,1.0,279.70098876953125,283.3284606933594,296.759765625,300.2658386230469,293.1499938964844,293.1499938964844,279.75,35068.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766340017318726,1.0,0.0,0.0,3.646684646606445,3.646708250045776,8.873392403074831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.1357421875,0.0,1522.5220947265625,1895.4371337890625,0.0,3185.028076171875,0.906139075756073,1.0,0.0,3.0,1.0,0.0
17918160,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.6305609941482544,0.4924276769161224,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8584415316581726,0.3472476005554199,0.3298608064651489,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8516591191291809,0.3384697735309601,0.2377751618623733,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8256517052650452,0.3064914643764496,0.2917470932006836,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7310276031494141,0.2102710753679275,0.9549883008003236,285.0062255859375,284.95001220703125,300.2701416015625,293.8028564453125,298.7290344238281,297.4491882324219,285.0045471191406,1.0,0.5200650691986084,0.80470210313797,0.80470210313797,1.0,1.0,-2.76953125,1.2547634840011597,1.5147677659988403,0.6272746324539185,0.9512467980384828,0.9512467980384828,0.0,121.89056396484376,118.0,55567.29296875,0.0,1782.65283203125,1.0,279.7426147460937,283.3169860839844,296.7720031738281,300.3206787109375,293.1499938964844,293.1499938964844,279.45001220703125,33650.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736454844474792,1.0,0.0,0.0,3.717451810836792,3.717476129531861,9.221126902048128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.908203125,0.0,1591.6129150390625,1895.4371337890625,0.0,3157.00390625,0.9186894297599792,1.0,0.0,3.0,1.0,0.0
17918220,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6386123299598694,0.4840240180492401,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8659170269966125,0.3503260314464569,0.3328397870063782,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.857850968837738,0.3400688469409942,0.2389745116233825,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.831902027130127,0.3086117506027221,0.2938137948513031,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7362477779388428,0.2115119993686676,0.9605777859687804,284.90460205078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7645568847656,297.4667663574219,284.9076843261719,1.0,0.5194135308265686,0.8020712733268738,0.8020712733268738,1.0,1.0,-2.7736411094665527,1.2563036680221558,1.5173375606536863,0.6276304125785828,0.8588263392448425,0.8588263392448425,0.0,119.59449005126952,121.0,56197.87109375,0.0,1778.0540771484375,1.0,279.4572448730469,283.2015380859375,296.82891845703125,300.48065185546875,293.1499938964844,293.1499938964844,279.75,39126.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810564279556274,1.0,0.0,0.0,3.5848841667175293,3.5849082469940186,8.575186711823335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.59814453125,0.0,1484.900146484375,1895.4371337890625,0.0,3226.47998046875,0.893665611743927,1.0,0.0,3.0,1.0,0.0
