time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918280,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6386123299598694,0.4840240180492401,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8659170269966125,0.3503260314464569,0.3328397870063782,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.857850968837738,0.3400688469409942,0.2389745116233825,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.831902027130127,0.3086117506027221,0.2938137948513031,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7362477779388428,0.2115119993686676,0.9605777859687804,284.90460205078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7645568847656,297.4667663574219,284.9076843261719,1.0,0.5194135308265686,0.8020712733268738,0.8020712733268738,1.0,1.0,-2.7736411094665527,1.2563036680221558,1.5173375606536863,0.6276304125785828,0.8588263392448425,0.8588263392448425,0.0,119.59449005126952,121.0,56197.87109375,0.0,1778.0540771484375,1.0,279.4572448730469,283.2015380859375,296.82891845703125,300.48065185546875,293.1499938964844,293.1499938964844,279.75,39126.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810564279556274,1.0,0.0,0.0,3.5848841667175293,3.5849082469940186,8.575186711823335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.59814453125,0.0,1484.900146484375,1895.4371337890625,0.0,3226.47998046875,0.893665611743927,1.0,0.0,3.0,1.0,0.0
17918340,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6471989750862122,0.4799837172031402,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8711783289909363,0.3540274202823639,0.3360865116119385,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8618732690811157,0.3423479497432709,0.2403697669506073,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8360918760299683,0.3112551867961883,0.2960920333862304,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7397127151489258,0.2131447046995163,0.9670643210411072,285.0291442871094,284.95001220703125,300.3866882324219,293.8210144042969,298.8031921386719,297.4891357421875,285.02740478515625,1.0,0.5204987525939941,0.7994404435157776,0.7994404435157776,1.0,1.0,-2.7848894596099854,1.2612634897232056,1.5236259698867798,0.6298731565475464,0.976137101650238,0.976137101650238,0.0,118.83956146240234,124.0,55906.05859375,0.0,1791.617919921875,1.0,279.7428894042969,283.3270263671875,296.79736328125,300.3579406738281,293.1499938964844,293.1499938964844,279.45001220703125,32606.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724933862686157,1.0,0.0,0.0,3.730531930923462,3.7305562496185294,9.28613133055478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8525390625,0.0,1598.6712646484375,1895.4371337890625,0.0,3146.19873046875,0.9208217859268188,1.0,0.0,3.0,1.0,0.0
17918400,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6471989750862122,0.4799837172031402,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8711783289909363,0.3540274202823639,0.3360865116119385,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8618732690811157,0.3423479497432709,0.2403697669506073,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8360918760299683,0.3112551867961883,0.2960920333862304,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7397127151489258,0.2131447046995163,0.9670643210411072,285.0291442871094,284.95001220703125,300.3866882324219,293.8210144042969,298.8031921386719,297.4891357421875,285.02740478515625,1.0,0.5204987525939941,0.7994404435157776,0.7994404435157776,1.0,1.0,-2.7848894596099854,1.2612634897232056,1.5236259698867798,0.6298731565475464,0.976137101650238,0.976137101650238,0.0,118.83956146240234,124.0,55906.05859375,0.0,1791.617919921875,1.0,279.7428894042969,283.3270263671875,296.79736328125,300.3579406738281,293.1499938964844,293.1499938964844,279.45001220703125,32606.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724933862686157,1.0,0.0,0.0,3.730531930923462,3.7305562496185294,9.28613133055478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8525390625,0.0,1598.6712646484375,1895.4371337890625,0.0,3146.19873046875,0.9208217859268188,1.0,0.0,3.0,1.0,0.0
17918460,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6534837484359741,0.4799102544784546,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8738704919815063,0.3570238649845123,0.3391256332397461,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8633362054824829,0.3437957167625427,0.2415667325258255,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8379712104797363,0.3132500350475311,0.2981759011745453,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7411872148513794,0.214328333735466,0.9731015563011168,284.9050598144531,284.95001220703125,300.44580078125,293.830810546875,298.8309326171875,297.4909362792969,284.9080505371094,1.0,0.5228281021118164,0.7970466613769531,0.7970466613769531,1.0,1.0,-2.799652099609375,1.2679307460784912,1.5317214727401731,0.6331376433372498,0.8779425621032715,0.8779425621032715,0.0,119.35350036621094,127.0,56916.2421875,0.0,1816.73486328125,1.0,279.4569396972656,283.18475341796875,296.85992431640625,300.5534362792969,293.1499938964844,293.1499938964844,279.75,38204.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823835849761963,1.0,0.0,0.0,3.646679639816284,3.646703958511353,8.873367960404721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.26708984375,0.0,1545.9534912109375,1895.4371337890625,0.0,3238.914306640625,0.9064230918884276,1.0,0.0,3.0,1.0,0.0
17918520,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6534837484359741,0.4799102544784546,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8738704919815063,0.3570238649845123,0.3391256332397461,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8633362054824829,0.3437957167625427,0.2415667325258255,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8379712104797363,0.3132500350475311,0.2981759011745453,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7411872148513794,0.214328333735466,0.9731015563011168,284.9050598144531,284.95001220703125,300.44580078125,293.830810546875,298.8309326171875,297.4909362792969,284.9080505371094,1.0,0.5228281021118164,0.7970466613769531,0.7970466613769531,1.0,1.0,-2.799652099609375,1.2679307460784912,1.5317214727401731,0.6331376433372498,0.8779425621032715,0.8779425621032715,0.0,119.35350036621094,127.0,56916.2421875,0.0,1816.73486328125,1.0,279.4569396972656,283.18475341796875,296.85992431640625,300.5534362792969,293.1499938964844,293.1499938964844,279.75,38204.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823835849761963,1.0,0.0,0.0,3.646679639816284,3.646703958511353,8.873367960404721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.26708984375,0.0,1545.9534912109375,1895.4371337890625,0.0,3238.914306640625,0.9064230918884276,1.0,0.0,3.0,1.0,0.0
17918580,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.6601318717002869,0.4818220734596252,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8754730224609375,0.3606252372264862,0.3423269093036651,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8637534379959106,0.3459136486053467,0.2428824603557586,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8388510346412659,0.3157442212104797,0.300365686416626,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7417246103286743,0.2158074378967285,0.9792426824569702,285.0382995605469,284.95001220703125,300.5052795410156,293.8409118652344,298.8617858886719,297.4979248046875,285.03680419921875,1.0,0.525981605052948,0.7946528792381287,0.7946528792381287,1.0,1.0,-2.817385196685791,1.276029348373413,1.541355848312378,0.6370999813079834,1.0,1.0,0.0,120.54247283935548,130.0,56683.64453125,0.0,1849.96630859375,1.0,279.7433166503906,283.3182373046875,296.8251037597656,300.4338684082031,293.1499938964844,293.1499938964844,279.45001220703125,32468.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754327297210693,1.0,0.0,0.0,3.7919161319732666,3.791940927505493,9.594242555976962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.646484375,0.0,1669.41552734375,1895.4371337890625,0.0,3173.764404296875,0.9346309304237366,1.0,0.0,3.0,1.0,0.0
17918640,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.6601318717002869,0.4818220734596252,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8754730224609375,0.3606252372264862,0.3423269093036651,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8637534379959106,0.3459136486053467,0.2428824603557586,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8388510346412659,0.3157442212104797,0.300365686416626,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7417246103286743,0.2158074378967285,0.9792426824569702,285.0382995605469,284.95001220703125,300.5052795410156,293.8409118652344,298.8617858886719,297.4979248046875,285.03680419921875,1.0,0.525981605052948,0.7946528792381287,0.7946528792381287,1.0,1.0,-2.817385196685791,1.276029348373413,1.541355848312378,0.6370999813079834,1.0,1.0,0.0,120.54247283935548,130.0,56683.64453125,0.0,1849.96630859375,1.0,279.7433166503906,283.3182373046875,296.8251037597656,300.4338684082031,293.1499938964844,293.1499938964844,279.45001220703125,32468.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754327297210693,1.0,0.0,0.0,3.7919161319732666,3.791940927505493,9.594242555976962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.646484375,0.0,1669.41552734375,1895.4371337890625,0.0,3173.764404296875,0.9346309304237366,1.0,0.0,3.0,1.0,0.0
17918700,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.6627045273780823,0.4833387434482574,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8759751915931702,0.3621741235256195,0.3439866304397583,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8636825680732727,0.346683531999588,0.2435868084430694,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8390260338783264,0.3167658150196075,0.3015111088752746,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7417657971382141,0.2163903564214706,0.9824992418289183,284.8944396972656,284.95001220703125,300.5350952148437,293.84600830078125,298.873779296875,297.4951477050781,284.88824462890625,1.0,0.5278191566467285,0.7934560179710388,0.7934560179710388,1.0,1.0,-2.827341079711914,1.2805891036987305,1.5467519760131836,0.6393963098526001,0.9147404432296752,0.9147404432296752,0.0,121.342529296875,130.0,57877.84375,0.0,1869.4244384765625,1.0,279.4948425292969,283.1498413085937,296.88934326171875,300.6775207519531,293.1499938964844,293.1499938964844,279.45001220703125,35695.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829704523086548,1.0,0.0,0.0,3.7960996627807617,3.7961249351501465,9.615424687581251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.8603515625,0.0,1699.49560546875,1895.4371337890625,0.0,3244.41162109375,0.9360666275024414,1.0,0.0,3.0,1.0,0.0
17918760,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6647154688835144,0.4859897494316101,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8755075931549072,0.3635140061378479,0.3453282117843628,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8626270890235901,0.3472125232219696,0.2440212070941925,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8383322358131409,0.3175877928733825,0.3023677766323089,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7410247325897217,0.2168036550283432,0.9847382307052612,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.8830871582031,297.4874267578125,284.9029541015625,1.0,0.5297171473503113,0.7920519709587097,0.7920519709587097,1.0,1.0,-2.8363828659057617,1.284664273262024,1.5517187118530271,0.6414100527763367,0.898445188999176,0.898445188999176,0.0,122.43767547607422,133.0,57860.41015625,0.0,1888.986328125,1.0,279.4566650390625,283.15966796875,296.8851623535156,300.63775634765625,293.1499938964844,293.1499938964844,279.75,37797.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862040042877197,1.0,0.0,0.0,3.731956720352173,3.7319817543029785,9.29322538922861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.07763671875,0.0,1640.0269775390625,1895.4371337890625,0.0,3274.6904296875,0.924907922744751,1.0,0.0,3.0,1.0,0.0
17918820,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.669960618019104,0.4909412264823913,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8751826286315918,0.3670343458652496,0.3484640717506408,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8611829876899719,0.3492136299610138,0.2452618330717086,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8374714851379395,0.3199528753757477,0.3044500648975372,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7399492859840393,0.2180978208780288,0.9901562333106996,285.0506591796875,284.95001220703125,300.62457275390625,293.8614501953125,298.9092102050781,297.48565673828125,285.05078125,1.0,0.5337936878204346,0.7892439365386963,0.7892439365386963,1.0,1.0,-2.8566038608551025,1.2938365936279297,1.5627673864364624,0.6459018588066101,1.0,1.0,0.0,124.61763763427734,136.0,57483.98046875,0.0,1931.8382568359373,1.0,279.74346923828125,283.3133544921875,296.84771728515625,300.5089416503906,293.1499938964844,293.1499938964844,279.45001220703125,33370.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796784281730652,1.0,0.0,0.0,3.848400831222534,3.848426342010498,9.88220563158393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.9130859375,0.0,1744.5582275390625,1895.4371337890625,0.0,3213.566650390625,0.9478915333747864,1.0,0.0,3.0,1.0,0.0
17918880,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.669960618019104,0.4909412264823913,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8751826286315918,0.3670343458652496,0.3484640717506408,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8611829876899719,0.3492136299610138,0.2452618330717086,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8374714851379395,0.3199528753757477,0.3044500648975372,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7399492859840393,0.2180978208780288,0.9901562333106996,285.0506591796875,284.95001220703125,300.62457275390625,293.8614501953125,298.9092102050781,297.48565673828125,285.05078125,1.0,0.5337936878204346,0.7892439365386963,0.7892439365386963,1.0,1.0,-2.8566038608551025,1.2938365936279297,1.5627673864364624,0.6459018588066101,1.0,1.0,0.0,124.61763763427734,136.0,57483.98046875,0.0,1931.8382568359373,1.0,279.74346923828125,283.3133544921875,296.84771728515625,300.5089416503906,293.1499938964844,293.1499938964844,279.45001220703125,33370.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796784281730652,1.0,0.0,0.0,3.848400831222534,3.848426342010498,9.88220563158393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.9130859375,0.0,1744.5582275390625,1895.4371337890625,0.0,3213.566650390625,0.9478915333747864,1.0,0.0,3.0,1.0,0.0
17918940,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6734298467636108,0.4970733523368835,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8740432262420654,0.3698829412460327,0.3514594733715057,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.858955442905426,0.3504510819911957,0.2463809698820114,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8358926773071289,0.321710467338562,0.306400716304779,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7382445931434631,0.2189501374959945,0.9951250553131104,284.90478515625,284.95001220703125,300.68408203125,293.87164306640625,298.9273986816406,297.4696044921875,284.90673828125,1.0,0.5381316542625427,0.7864359021186829,0.7864359021186829,1.0,1.0,-2.8772389888763428,1.3031688928604126,1.5740700960159302,0.6505549550056458,0.921116590499878,0.921116590499878,0.0,127.18518829345705,139.0,58809.86328125,0.0,1977.8150634765625,1.0,279.4566955566406,283.14276123046875,296.9057312011719,300.7167053222656,293.1499938964844,293.1499938964844,279.1499938964844,37348.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903559446334839,1.0,0.0,0.0,3.811591386795044,3.811617374420166,9.694066420706804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.4287109375,0.0,1731.02197265625,1895.4371337890625,0.0,3313.536376953125,0.9422981142997742,1.0,0.0,3.0,1.0,0.0
17919000,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6734298467636108,0.4970733523368835,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8740432262420654,0.3698829412460327,0.3514594733715057,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.858955442905426,0.3504510819911957,0.2463809698820114,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8358926773071289,0.321710467338562,0.306400716304779,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7382445931434631,0.2189501374959945,0.9951250553131104,284.90478515625,284.95001220703125,300.68408203125,293.87164306640625,298.9273986816406,297.4696044921875,284.90673828125,1.0,0.5381316542625427,0.7864359021186829,0.7864359021186829,1.0,1.0,-2.8772389888763428,1.3031688928604126,1.5740700960159302,0.6505549550056458,0.921116590499878,0.921116590499878,0.0,127.18518829345705,139.0,58809.86328125,0.0,1977.8150634765625,1.0,279.4566955566406,283.14276123046875,296.9057312011719,300.7167053222656,293.1499938964844,293.1499938964844,279.1499938964844,37348.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903559446334839,1.0,0.0,0.0,3.811591386795044,3.811617374420166,9.694066420706804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.4287109375,0.0,1731.02197265625,1895.4371337890625,0.0,3313.536376953125,0.9422981142997742,1.0,0.0,3.0,1.0,0.0
17919060,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6757797598838806,0.5048685669898987,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8715320229530334,0.372451514005661,0.3539377748966217,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8553631901741028,0.3513670563697815,0.2470621764659881,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8330706357955933,0.323169082403183,0.3078518211841583,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7353590130805969,0.2194897532463073,0.9980425834655762,284.88824462890625,284.95001220703125,300.7433166503906,293.8816223144531,298.94207763671875,297.4476013183594,284.891357421875,1.0,0.5424356460571289,0.7834291458129883,0.7834291458129883,1.0,1.0,-2.8956568241119385,1.3113738298416138,1.5842829942703247,0.6545383930206299,0.8476428985595703,0.8476428985595703,0.0,130.19174194335938,142.0,59264.296875,0.0,2022.89306640625,1.0,279.15753173828125,283.102783203125,296.9013977050781,300.7554931640625,293.1499938964844,293.1499938964844,279.45001220703125,40667.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970798850059509,1.0,0.0,0.0,3.587881803512573,3.5879061222076416,8.589533422309614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.333984375,0.0,1499.47607421875,1895.4371337890625,0.0,3376.349365234375,0.8958837389945984,1.0,0.0,3.0,1.0,0.0
17919120,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6757797598838806,0.5048685669898987,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8715320229530334,0.372451514005661,0.3539377748966217,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8553631901741028,0.3513670563697815,0.2470621764659881,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8330706357955933,0.323169082403183,0.3078518211841583,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7353590130805969,0.2194897532463073,0.9980425834655762,284.88824462890625,284.95001220703125,300.7433166503906,293.8816223144531,298.94207763671875,297.4476013183594,284.891357421875,1.0,0.5424356460571289,0.7834291458129883,0.7834291458129883,1.0,1.0,-2.8956568241119385,1.3113738298416138,1.5842829942703247,0.6545383930206299,0.8476428985595703,0.8476428985595703,0.0,130.19174194335938,142.0,59264.296875,0.0,2022.89306640625,1.0,279.15753173828125,283.102783203125,296.9013977050781,300.7554931640625,293.1499938964844,293.1499938964844,279.45001220703125,40667.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970798850059509,1.0,0.0,0.0,3.587881803512573,3.5879061222076416,8.589533422309614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.333984375,0.0,1499.47607421875,1895.4371337890625,0.0,3376.349365234375,0.8958837389945984,1.0,0.0,3.0,1.0,0.0
17919180,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6797261834144592,0.5111270546913147,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8705583214759827,0.3759960532188415,0.357136070728302,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8533697128295898,0.3533707857131958,0.2483376115560531,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8316031098365784,0.3254714906215668,0.3099077641963959,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7336258292198181,0.2206050455570221,1.0027261972427368,285.0205078125,284.95001220703125,300.80206298828125,293.8912658691406,298.9662780761719,297.4432373046875,285.0201721191406,1.0,0.5468704700469971,0.7804223895072937,0.7804223895072937,1.0,1.0,-2.9166529178619385,1.3207995891571045,1.5958532094955444,0.6591161489486694,0.962490975856781,0.962490975856781,0.0,132.86822509765625,145.0,59015.4296875,0.0,2071.192626953125,1.0,279.4419860839844,283.2371520996094,296.8674621582031,300.6224365234375,293.1499938964844,293.1499938964844,279.1499938964844,33204.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881757855415344,1.0,0.0,0.0,3.717371940612793,3.717396020889282,9.220730134984478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.955078125,0.0,1588.1209716796875,1895.4371337890625,0.0,3293.1435546875,0.9186236262321472,1.0,0.0,3.0,1.0,0.0
17919240,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6797261834144592,0.5111270546913147,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8705583214759827,0.3759960532188415,0.357136070728302,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8533697128295898,0.3533707857131958,0.2483376115560531,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8316031098365784,0.3254714906215668,0.3099077641963959,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7336258292198181,0.2206050455570221,1.0027261972427368,285.0205078125,284.95001220703125,300.80206298828125,293.8912658691406,298.9662780761719,297.4432373046875,285.0201721191406,1.0,0.5468704700469971,0.7804223895072937,0.7804223895072937,1.0,1.0,-2.9166529178619385,1.3207995891571045,1.5958532094955444,0.6591161489486694,0.962490975856781,0.962490975856781,0.0,132.86822509765625,145.0,59015.4296875,0.0,2071.192626953125,1.0,279.4419860839844,283.2371520996094,296.8674621582031,300.6224365234375,293.1499938964844,293.1499938964844,279.1499938964844,33204.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881757855415344,1.0,0.0,0.0,3.717371940612793,3.717396020889282,9.220730134984478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.955078125,0.0,1588.1209716796875,1895.4371337890625,0.0,3293.1435546875,0.9186236262321472,1.0,0.0,3.0,1.0,0.0
17919300,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6810645461082458,0.5142929553985596,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8700835704803467,0.3774942457675934,0.358765035867691,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8523973822593689,0.3540641963481903,0.2489988654851913,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8308885097503662,0.3263850808143616,0.3109665513038635,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7328006029129028,0.2210146188735962,1.0052626132965088,284.8892517089844,284.95001220703125,300.8312072753906,293.8959350585937,298.9754638671875,297.43603515625,284.8851623535156,1.0,0.549146831035614,0.778918981552124,0.778918981552124,1.0,1.0,-2.927534580230713,1.325677514076233,1.6018569469451904,0.6615345478057861,0.878211498260498,0.878211498260498,0.0,134.2457275390625,145.0,60109.375,0.0,2096.423095703125,1.0,279.1959228515625,283.082763671875,296.93023681640625,300.86260986328125,293.1499938964844,293.1499938964844,279.1499938964844,36796.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947371244430542,1.0,0.0,0.0,3.7034528255462646,3.703477382659912,9.151808626484126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.171875,0.0,1599.5010986328125,1895.4371337890625,0.0,3354.479248046875,0.9157772064208984,1.0,0.0,3.0,1.0,0.0
17919360,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.6819937825202942,0.5182124376296997,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8689462542533875,0.3788237869739532,0.3600922226905823,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.85075843334198,0.3545619547367096,0.2494073212146759,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.829582691192627,0.3271368741989136,0.3117547035217285,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7314509749412537,0.2212912738323211,1.006884217262268,284.9135131835937,284.95001220703125,300.86016845703125,293.90045166015625,298.9827575683594,297.425537109375,284.9161071777344,1.0,0.551379382610321,0.7773517370223999,0.7773517370223999,1.0,1.0,-2.937229633331299,1.3299647569656372,1.6072648763656616,0.6636210083961487,0.8763470649719238,0.8763470649719238,0.0,135.81613159179688,148.0,60047.453125,0.0,2120.76611328125,1.0,279.15728759765625,283.1073303222656,296.9263000488281,300.8167724609375,293.1499938964844,293.1499938964844,279.45001220703125,38121.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971973657608032,1.0,0.0,0.0,3.63151216506958,3.631536245346069,8.79970855294232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.697265625,0.0,1528.4910888671875,1895.4371337890625,0.0,3377.44580078125,0.9031017422676086,1.0,0.0,3.0,1.0,0.0
17919420,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.6851587891578674,0.5250082612037659,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8676602244377136,0.382254958152771,0.3632040023803711,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8484866619110107,0.3564008772373199,0.2505874335765838,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8278316259384155,0.3292973041534424,0.3137016892433166,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7294757962226868,0.2222890853881836,1.011175274848938,285.0357360839844,284.95001220703125,300.9175109863281,293.90899658203125,299.0048522949219,297.4186706542969,285.0341186523437,1.0,0.5558884739875793,0.7742171883583069,0.7742171883583069,1.0,1.0,-2.958052158355713,1.3392146825790403,1.6188374757766724,0.6680764555931091,0.9972352385520936,0.9972352385520936,0.0,138.7147674560547,151.0,59849.625,0.0,2171.157470703125,1.0,279.4432373046875,283.231201171875,296.8951110839844,300.7030639648437,293.1499938964844,293.1499938964844,279.1499938964844,32475.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908084034919739,1.0,0.0,0.0,3.7787935733795166,3.778818130493164,9.527953466204052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.1123046875,0.0,1653.9288330078125,1895.4371337890625,0.0,3317.7666015625,0.9316518306732178,1.0,0.0,3.0,1.0,0.0
17919480,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.6851587891578674,0.5250082612037659,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8676602244377136,0.382254958152771,0.3632040023803711,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8484866619110107,0.3564008772373199,0.2505874335765838,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8278316259384155,0.3292973041534424,0.3137016892433166,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7294757962226868,0.2222890853881836,1.011175274848938,285.0357360839844,284.95001220703125,300.9175109863281,293.90899658203125,299.0048522949219,297.4186706542969,285.0341186523437,1.0,0.5558884739875793,0.7742171883583069,0.7742171883583069,1.0,1.0,-2.958052158355713,1.3392146825790403,1.6188374757766724,0.6680764555931091,0.9972352385520936,0.9972352385520936,0.0,138.7147674560547,151.0,59849.625,0.0,2171.157470703125,1.0,279.4432373046875,283.231201171875,296.8951110839844,300.7030639648437,293.1499938964844,293.1499938964844,279.1499938964844,32475.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908084034919739,1.0,0.0,0.0,3.7787935733795166,3.778818130493164,9.527953466204052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.1123046875,0.0,1653.9288330078125,1895.4371337890625,0.0,3317.7666015625,0.9316518306732178,1.0,0.0,3.0,1.0,0.0
17919540,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6864554286003113,0.5325441956520081,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8657894730567932,0.3849201798439026,0.3660428524017334,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8456486463546753,0.3573786914348602,0.2515362501144409,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8255590200424194,0.3307702243328094,0.3154008686542511,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7270580530166626,0.2228041589260101,1.014706254005432,284.9031677246094,284.95001220703125,300.9739074707031,293.9168395996094,299.0185852050781,297.39764404296875,284.9057922363281,1.0,0.5603818893432617,0.7710826992988586,0.7710826992988586,1.0,1.0,-2.977954149246216,1.347974419593811,1.6299797296524048,0.6723425388336182,0.8955727815628052,0.8955727815628052,0.0,141.84889221191406,154.0,60996.5,0.0,2221.769287109375,1.0,279.1562805175781,283.07733154296875,296.9492492675781,300.9016418457031,293.1499938964844,293.1499938964844,279.45001220703125,37821.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011346697807312,1.0,0.0,0.0,3.715798854827881,3.715823888778688,9.212927807311644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.203125,0.0,1621.4832763671875,1895.4371337890625,0.0,3414.1591796875,0.9213272333145142,1.0,0.0,3.0,1.0,0.0
17919600,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6864554286003113,0.5325441956520081,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8657894730567932,0.3849201798439026,0.3660428524017334,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8456486463546753,0.3573786914348602,0.2515362501144409,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8255590200424194,0.3307702243328094,0.3154008686542511,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7270580530166626,0.2228041589260101,1.014706254005432,284.9031677246094,284.95001220703125,300.9739074707031,293.9168395996094,299.0185852050781,297.39764404296875,284.9057922363281,1.0,0.5603818893432617,0.7710826992988586,0.7710826992988586,1.0,1.0,-2.977954149246216,1.347974419593811,1.6299797296524048,0.6723425388336182,0.8955727815628052,0.8955727815628052,0.0,141.84889221191406,154.0,60996.5,0.0,2221.769287109375,1.0,279.1562805175781,283.07733154296875,296.9492492675781,300.9016418457031,293.1499938964844,293.1499938964844,279.45001220703125,37821.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011346697807312,1.0,0.0,0.0,3.715798854827881,3.715823888778688,9.212927807311644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.203125,0.0,1621.4832763671875,1895.4371337890625,0.0,3414.1591796875,0.9213272333145142,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.6881036162376404,0.537929892539978,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8645136952400208,0.3873038291931152,0.368110328912735,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.843673825263977,0.3585699796676636,0.2522198855876922,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8239604830741882,0.3322028517723083,0.3166111707687378,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7253063321113586,0.2233932316303253,1.0170022249221802,285.0450744628906,284.95001220703125,301.0140991210937,293.9219970703125,299.0328063964844,297.39068603515625,285.0443725585937,1.0,0.5635727643966675,0.7687160968780518,0.7687160968780518,1.0,1.0,-2.9919466972351074,1.3540847301483154,1.6378620862960815,0.67521733045578,1.0,1.0,0.0,144.0997314453125,154.0,60488.71484375,0.0,2257.969970703125,1.0,279.43072509765625,283.22467041015625,296.89996337890625,300.7318420410156,293.1499938964844,293.1499938964844,279.45001220703125,32874.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949947357177734,1.0,0.0,0.0,3.81037163734436,3.810396671295166,9.687861393103958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.203125,0.0,1694.6060791015625,1895.4371337890625,0.0,3356.884765625,0.9395297765731812,1.0,0.0,3.0,1.0,0.0
17919720,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.6887882351875305,0.5396533012390137,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8643150329589844,0.3882571160793304,0.3690344095230102,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8432126641273499,0.3590756058692932,0.2525922656059265,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8236088156700134,0.3327902853488922,0.3171902596950531,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.724867582321167,0.2236542552709579,1.0182698965072632,285.0404357910156,284.95001220703125,301.0291748046875,293.923828125,299.0386047363281,297.38897705078125,285.0400085449219,1.0,0.5648056268692017,0.7678175568580627,0.7678175568580627,1.0,1.0,-2.997796535491944,1.3566547632217407,1.641141653060913,0.6764511466026306,1.0,1.0,0.0,144.8782958984375,157.0,60624.63671875,0.0,2272.364501953125,1.0,279.4434509277344,283.2190856933594,296.911376953125,300.7716064453125,293.1499938964844,293.1499938964844,279.1499938964844,33189.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950008749961853,1.0,0.0,0.0,3.8381848335266113,3.838210105895996,9.829808504946411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.3271484375,0.0,1730.674560546875,1895.4371337890625,0.0,3356.942138671875,0.9454815983772278,1.0,0.0,3.0,1.0,0.0
17919780,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6893680691719055,0.5471837520599365,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8625175356864929,0.3908868134021759,0.371843159198761,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8404732942581177,0.3599852919578552,0.2534949779510498,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8213636875152588,0.3341812491416931,0.3188138902187347,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7224312424659729,0.2240730077028274,1.0213634967803955,284.90313720703125,284.95001220703125,301.08319091796875,293.9298400878906,299.0508117675781,297.3674621582031,284.90509033203125,1.0,0.5691972970962524,0.7645524740219116,0.7645524740219116,1.0,1.0,-3.0169851779937744,1.3649674654006958,1.652017593383789,0.680439829826355,0.9136635065078736,0.9136635065078736,0.0,148.058837890625,160.0,61851.796875,0.0,2323.16162109375,1.0,279.15679931640625,283.05810546875,296.96112060546875,300.9673156738281,293.1499938964844,293.1499938964844,278.8500061035156,37557.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905036985874176,1.0,0.0,0.0,3.787685394287109,3.787710905075073,9.572845556249376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.833984375,0.0,1703.9100341796875,1895.4371337890625,0.0,3450.489501953125,0.9372923970222472,1.0,0.0,3.0,1.0,0.0
17919840,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6893680691719055,0.5471837520599365,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8625175356864929,0.3908868134021759,0.371843159198761,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8404732942581177,0.3599852919578552,0.2534949779510498,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8213636875152588,0.3341812491416931,0.3188138902187347,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7224312424659729,0.2240730077028274,1.0213634967803955,284.90313720703125,284.95001220703125,301.08319091796875,293.9298400878906,299.0508117675781,297.3674621582031,284.90509033203125,1.0,0.5691972970962524,0.7645524740219116,0.7645524740219116,1.0,1.0,-3.0169851779937744,1.3649674654006958,1.652017593383789,0.680439829826355,0.9136635065078736,0.9136635065078736,0.0,148.058837890625,160.0,61851.796875,0.0,2323.16162109375,1.0,279.15679931640625,283.05810546875,296.96112060546875,300.9673156738281,293.1499938964844,293.1499938964844,278.8500061035156,37557.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905036985874176,1.0,0.0,0.0,3.787685394287109,3.787710905075073,9.572845556249376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.833984375,0.0,1703.9100341796875,1895.4371337890625,0.0,3450.489501953125,0.9372923970222472,1.0,0.0,3.0,1.0,0.0
17919900,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9990000128746032,0.6891513466835022,0.551360547542572,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8612678050994873,0.3920476138591766,0.373042494058609,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8387531042098999,0.3602631986141205,0.2537729144096374,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8199061155319214,0.3347223997116089,0.3194299638271332,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7208889722824097,0.2241467386484146,1.0221619606018066,284.81756591796875,284.95001220703125,301.1096496582031,293.9324645996094,299.05523681640625,297.3541259765625,284.8205871582031,1.0,0.571307361125946,0.7629199028015137,0.7629199028015137,1.0,1.0,-3.0254833698272705,1.368587613105774,1.6568957567214966,0.6821289658546448,0.8266196250915527,0.8266196250915527,0.0,149.75392150878906,160.0,62429.9453125,0.0,2347.3271484375,1.0,278.8975524902344,282.9559020996094,296.98016357421875,301.103759765625,293.1499938964844,293.1499938964844,278.8500061035156,42137.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91075199842453,1.0,0.0,0.0,3.6722121238708496,3.6722373962402335,8.998057978715224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.7138671875,0.0,1604.2216796875,1895.4371337890625,0.0,3503.581298828125,0.9122110605239868,1.0,0.0,3.0,1.0,0.0
17919960,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6890789866447449,0.5555714964866638,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8599853515625,0.3933260440826416,0.3741974532604217,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8370009064674377,0.3606646656990051,0.2540124058723449,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8184030055999756,0.3353528082370758,0.3199958205223083,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7192834615707397,0.224264308810234,1.0227159261703491,284.8920593261719,284.95001220703125,301.1357421875,293.9347839355469,299.0606384277344,297.3428955078125,284.8945617675781,1.0,0.5733646750450134,0.7612450122833252,0.7612450122833252,1.0,1.0,-3.033567190170288,1.371991515159607,1.6615756750106812,0.6836798787117004,0.8455690741539001,0.8455690741539001,0.0,151.45433044433594,163.0,62223.7890625,0.0,2370.886474609375,1.0,278.8578796386719,283.02178955078125,296.95166015625,300.99578857421875,293.1499938964844,293.1499938964844,279.1499938964844,40429.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109843969345092,1.0,0.0,0.0,3.569767713546753,3.569791793823242,8.503020580974407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.34375,0.0,1478.1390380859375,1895.4371337890625,0.0,3505.737060546875,0.8917397260665894,1.0,0.0,3.0,1.0,0.0
17920020,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6905775666236877,0.562081515789032,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8590244054794312,0.3967469930648803,0.3772982060909271,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8350976705551147,0.3624069988727569,0.2551253736019134,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.816844642162323,0.3373643755912781,0.3217977583408355,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7173445224761963,0.2250455915927887,1.025973200798035,285.013427734375,284.95001220703125,301.1867370605469,293.9384765625,299.0799560546875,297.3369445800781,285.0130615234375,1.0,0.5775550603866577,0.757895290851593,0.757895290851593,1.0,1.0,-3.052536725997925,1.3801151514053345,1.6724214553833008,0.6874416470527649,0.9517014622688292,0.9517014622688292,0.0,154.36134338378906,151.0,61916.59765625,0.0,2420.98486328125,1.0,279.141845703125,283.1485290527344,296.9160461425781,300.8573303222656,293.1499938964844,293.1499938964844,278.8500061035156,33376.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025663137435912,1.0,0.0,0.0,3.694191694259644,3.6942155361175537,9.106094012167888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.3369140625,0.0,1563.0247802734375,1895.4371337890625,0.0,3427.494140625,0.9134974479675292,1.0,0.0,3.0,1.0,0.0
17920080,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6905775666236877,0.562081515789032,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8590244054794312,0.3967469930648803,0.3772982060909271,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8350976705551147,0.3624069988727569,0.2551253736019134,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.816844642162323,0.3373643755912781,0.3217977583408355,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7173445224761963,0.2250455915927887,1.025973200798035,285.013427734375,284.95001220703125,301.1867370605469,293.9384765625,299.0799560546875,297.3369445800781,285.0130615234375,1.0,0.5775550603866577,0.757895290851593,0.757895290851593,1.0,1.0,-3.052536725997925,1.3801151514053345,1.6724214553833008,0.6874416470527649,0.9517014622688292,0.9517014622688292,0.0,154.36134338378906,151.0,61916.59765625,0.0,2420.98486328125,1.0,279.141845703125,283.1485290527344,296.9160461425781,300.8573303222656,293.1499938964844,293.1499938964844,278.8500061035156,33376.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025663137435912,1.0,0.0,0.0,3.694191694259644,3.6942155361175537,9.106094012167888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.3369140625,0.0,1563.0247802734375,1895.4371337890625,0.0,3427.494140625,0.9134974479675292,1.0,0.0,3.0,1.0,0.0
