time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920140,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6917200684547424,0.5572208166122437,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.863478422164917,0.3993910849094391,0.379938006401062,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8381409645080566,0.3632940649986267,0.2558746933937073,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8201914429664612,0.3386939764022827,0.323183536529541,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.719748318195343,0.2253827005624771,1.027848243713379,284.9084167480469,284.95001220703125,301.2359313964844,293.9408264160156,299.0945129394531,297.3251342773437,284.90997314453125,1.0,0.5764867067337036,0.7545455098152161,0.7545455098152161,1.0,1.0,-3.054716348648072,1.3801066875457764,1.674609661102295,0.6872079372406006,0.8626875281333923,0.8626875281333923,0.0,152.84852600097656,154.0,62579.5546875,0.0,2417.13623046875,1.0,278.8573608398437,283.02459716796875,296.9624328613281,301.0238952636719,293.1499938964844,293.1499938964844,279.1499938964844,38554.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106928706169128,1.0,0.0,0.0,3.5882647037506104,3.5882885456085205,8.591366622567875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.9580078125,0.0,1484.3543701171875,1895.4371337890625,0.0,3503.03271484375,0.8938165307044983,1.0,0.0,3.0,1.0,0.0
17920200,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6917200684547424,0.5572208166122437,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.863478422164917,0.3993910849094391,0.379938006401062,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8381409645080566,0.3632940649986267,0.2558746933937073,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8201914429664612,0.3386939764022827,0.323183536529541,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.719748318195343,0.2253827005624771,1.027848243713379,284.9084167480469,284.95001220703125,301.2359313964844,293.9408264160156,299.0945129394531,297.3251342773437,284.90997314453125,1.0,0.5764867067337036,0.7545455098152161,0.7545455098152161,1.0,1.0,-3.054716348648072,1.3801066875457764,1.674609661102295,0.6872079372406006,0.8626875281333923,0.8626875281333923,0.0,152.84852600097656,154.0,62579.5546875,0.0,2417.13623046875,1.0,278.8573608398437,283.02459716796875,296.9624328613281,301.0238952636719,293.1499938964844,293.1499938964844,279.1499938964844,38554.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106928706169128,1.0,0.0,0.0,3.5882647037506104,3.5882885456085205,8.591366622567875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.9580078125,0.0,1484.3543701171875,1895.4371337890625,0.0,3503.03271484375,0.8938165307044983,1.0,0.0,3.0,1.0,0.0
17920260,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6958465576171875,0.5549801588058472,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8668087720870972,0.4026927649974823,0.3828121721744537,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8401421308517456,0.3648602664470672,0.2567856013774872,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8224605917930603,0.3405626714229584,0.3247416615486145,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7212101221084595,0.2261092215776443,1.0303324460983276,285.012451171875,284.95001220703125,301.2832336425781,293.9417419433594,299.1197814941406,297.3339538574219,285.0107421875,1.0,0.5773454308509827,0.7512934803962708,0.7512934803962708,1.0,1.0,-3.0614140033721924,1.382349729537964,1.6790642738342283,0.6876645088195801,0.961512565612793,0.961512565612793,0.0,152.36257934570312,157.0,62096.78515625,0.0,2427.080322265625,1.0,279.142822265625,283.1376342773437,296.9234313964844,300.8813781738281,293.1499938964844,293.1499938964844,278.8500061035156,33044.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034939408302308,1.0,0.0,0.0,3.717350721359253,3.717375040054321,9.220625543093774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.8212890625,0.0,1586.8785400390625,1895.4371337890625,0.0,3436.130859375,0.9180953502655028,1.0,0.0,3.0,1.0,0.0
17920320,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6958465576171875,0.5549801588058472,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8668087720870972,0.4026927649974823,0.3828121721744537,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8401421308517456,0.3648602664470672,0.2567856013774872,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8224605917930603,0.3405626714229584,0.3247416615486145,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7212101221084595,0.2261092215776443,1.0303324460983276,285.012451171875,284.95001220703125,301.2832336425781,293.9417419433594,299.1197814941406,297.3339538574219,285.0107421875,1.0,0.5773454308509827,0.7512934803962708,0.7512934803962708,1.0,1.0,-3.0614140033721924,1.382349729537964,1.6790642738342283,0.6876645088195801,0.961512565612793,0.961512565612793,0.0,152.36257934570312,157.0,62096.78515625,0.0,2427.080322265625,1.0,279.142822265625,283.1376342773437,296.9234313964844,300.8813781738281,293.1499938964844,293.1499938964844,278.8500061035156,33044.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034939408302308,1.0,0.0,0.0,3.717350721359253,3.717375040054321,9.220625543093774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.8212890625,0.0,1586.8785400390625,1895.4371337890625,0.0,3436.130859375,0.9180953502655028,1.0,0.0,3.0,1.0,0.0
17920380,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6980186104774475,0.5564613938331604,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8680438995361328,0.4052888751029968,0.3854725956916809,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8401828408241272,0.3656422197818756,0.2575105428695678,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8228607177734375,0.341808557510376,0.3261168003082275,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7210853099822998,0.2264373004436493,1.0325130224227903,284.9069519042969,284.95001220703125,301.3284606933594,293.9410705566406,299.1357727050781,297.32769775390625,284.9090576171875,1.0,0.5792327523231506,0.7480414509773254,0.7480414509773254,1.0,1.0,-3.071539640426636,1.386157512664795,1.6853821277618408,0.689159095287323,0.8699339628219604,0.8699339628219604,0.0,153.25454711914062,160.0,62873.7578125,0.0,2450.681884765625,1.0,278.857177734375,283.012939453125,296.9642639160156,301.0420837402344,293.1499938964844,293.1499938964844,279.1499938964844,38379.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911861002445221,1.0,0.0,0.0,3.6145544052124015,3.614578485488892,8.717718742445868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.150390625,0.0,1511.7213134765625,1895.4371337890625,0.0,3513.866455078125,0.8995338678359985,1.0,0.0,3.0,1.0,0.0
17920440,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6980186104774475,0.5564613938331604,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8680438995361328,0.4052888751029968,0.3854725956916809,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8401828408241272,0.3656422197818756,0.2575105428695678,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8228607177734375,0.341808557510376,0.3261168003082275,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7210853099822998,0.2264373004436493,1.0325130224227903,284.9069519042969,284.95001220703125,301.3284606933594,293.9410705566406,299.1357727050781,297.32769775390625,284.9090576171875,1.0,0.5792327523231506,0.7480414509773254,0.7480414509773254,1.0,1.0,-3.071539640426636,1.386157512664795,1.6853821277618408,0.689159095287323,0.8699339628219604,0.8699339628219604,0.0,153.25454711914062,160.0,62873.7578125,0.0,2450.681884765625,1.0,278.857177734375,283.012939453125,296.9642639160156,301.0420837402344,293.1499938964844,293.1499938964844,279.1499938964844,38379.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911861002445221,1.0,0.0,0.0,3.6145544052124015,3.614578485488892,8.717718742445868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.150390625,0.0,1511.7213134765625,1895.4371337890625,0.0,3513.866455078125,0.8995338678359985,1.0,0.0,3.0,1.0,0.0
17920500,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6994115710258484,0.5579578280448914,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8682605028152466,0.4068754613399505,0.3867974281311035,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8398276567459106,0.3663277328014374,0.2578567266464233,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.822694718837738,0.3426597416400909,0.3267821967601776,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7206869125366211,0.2267403304576873,1.0334707498550415,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,299.1453857421875,297.3280639648437,285.03155517578125,1.0,0.5804300904273987,0.746415376663208,0.746415376663208,1.0,1.0,-3.0772950649261475,1.3883856534957886,1.6889095306396484,0.6900349259376526,0.9568620920181274,0.9568620920181274,0.0,153.9772186279297,160.0,62214.1484375,0.0,2465.29443359375,1.0,279.1014404296875,283.1458435058594,296.9136047363281,300.8381652832031,293.1499938964844,293.1499938964844,279.1499938964844,33775.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064930081367492,1.0,0.0,0.0,3.670787334442138,3.670811176300049,8.991077606879117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.181640625,0.0,1539.68310546875,1895.4371337890625,0.0,3464.029052734375,0.9101294279098512,1.0,0.0,3.0,1.0,0.0
17920560,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.7009024620056152,0.5592308044433594,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8688032031059265,0.4085898399353027,0.3884039521217346,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8398061990737915,0.3671511709690094,0.2584240436553955,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8228187561035156,0.3436240553855896,0.3276861906051636,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7205526828765869,0.2271344065666198,1.0352154970169067,285.0180969238281,284.95001220703125,301.3714294433594,293.9386901855469,299.1556091308594,297.330078125,285.0165405273437,1.0,0.5818235278129578,0.7448136210441589,0.7448136210441589,1.0,1.0,-3.0846211910247803,1.3913578987121582,1.6932631731033323,0.6913231611251831,0.975202739238739,0.975202739238739,0.0,154.6919708251953,163.0,62496.89453125,0.0,2482.88330078125,1.0,279.1428527832031,283.1308288574219,296.9233093261719,300.9049987792969,293.1499938964844,293.1499938964844,278.8500061035156,32903.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052749276161194,1.0,0.0,0.0,3.7477056980133057,3.747730255126953,9.371827331960958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.4267578125,0.0,1620.8211669921875,1895.4371337890625,0.0,3452.702880859375,0.9249658584594728,1.0,0.0,3.0,1.0,0.0
17920620,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.701622724533081,0.563917875289917,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8683785200119019,0.4111506342887878,0.3910879492759704,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8383281826972961,0.3678535521030426,0.2591342628002167,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8217360377311707,0.3447909951210022,0.3290409743785858,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7191212773323059,0.2273925393819809,1.0373419523239136,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.16558837890625,297.316650390625,284.90728759765625,1.0,0.5848835706710815,0.7416099905967712,0.7416099905967712,1.0,1.0,-3.098524332046509,1.396901249885559,1.7016230821609497,0.6937611699104309,0.8801082372665405,0.8801082372665405,0.0,156.8157958984375,166.0,63406.625,0.0,2520.52197265625,1.0,278.8569030761719,282.9975891113281,296.9612121582031,301.0723876953125,293.1499938964844,293.1499938964844,279.1499938964844,38187.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143455028533936,1.0,0.0,0.0,3.658213376998901,3.6582376956939697,8.92958610165806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0576171875,0.0,1558.72900390625,1895.4371337890625,0.0,3536.886962890625,0.909019410610199,1.0,0.0,3.0,1.0,0.0
17920680,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.701622724533081,0.563917875289917,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8683785200119019,0.4111506342887878,0.3910879492759704,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8383281826972961,0.3678535521030426,0.2591342628002167,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8217360377311707,0.3447909951210022,0.3290409743785858,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7191212773323059,0.2273925393819809,1.0373419523239136,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.16558837890625,297.316650390625,284.90728759765625,1.0,0.5848835706710815,0.7416099905967712,0.7416099905967712,1.0,1.0,-3.098524332046509,1.396901249885559,1.7016230821609497,0.6937611699104309,0.8801082372665405,0.8801082372665405,0.0,156.8157958984375,166.0,63406.625,0.0,2520.52197265625,1.0,278.8569030761719,282.9975891113281,296.9612121582031,301.0723876953125,293.1499938964844,293.1499938964844,279.1499938964844,38187.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143455028533936,1.0,0.0,0.0,3.658213376998901,3.6582376956939697,8.92958610165806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0576171875,0.0,1558.72900390625,1895.4371337890625,0.0,3536.886962890625,0.909019410610199,1.0,0.0,3.0,1.0,0.0
17920740,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7023667693138123,0.5667315721511841,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8679541349411011,0.4127897322177887,0.3924656212329864,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8373686075210571,0.3685319721698761,0.2594783306121826,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8209801912307739,0.3456395864486694,0.3297105431556701,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7181801199913025,0.2276681363582611,1.038233518600464,285.031982421875,284.95001220703125,301.4320983886719,293.9315490722656,299.1726989746094,297.3139343261719,285.0341491699219,1.0,0.5865685343742371,0.7399441599845886,0.7399441599845886,1.0,1.0,-3.1058506965637207,1.399822235107422,1.7060284614562988,0.6949977874755859,0.9713864326477052,0.9713864326477052,0.0,158.05421447753906,166.0,62747.0625,0.0,2541.11474609375,1.0,279.10595703125,283.1351318359375,296.9076843261719,300.8677673339844,293.1499938964844,293.1499938964844,279.1499938964844,33638.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091312885284424,1.0,0.0,0.0,3.7170677185058594,3.717092037200928,9.219221510647913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.0029296875,0.0,1591.0765380859375,1895.4371337890625,0.0,3488.5400390625,0.9202462434768676,1.0,0.0,3.0,1.0,0.0
17920800,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.7031987905502319,0.5688890218734741,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8679953813552856,0.4144302010536194,0.3940156400203705,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8369127511978149,0.3692963123321533,0.2600138783454895,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8206676840782166,0.3465359508991241,0.3305631577968597,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7176576256752014,0.2280117869377136,1.0398143529891968,285.0219421386719,284.95001220703125,301.45001220703125,293.9283447265625,299.1800537109375,297.3134460449219,285.0204162597656,1.0,0.5882323980331421,0.7384064197540283,0.7384064197540283,1.0,1.0,-3.11387586593628,1.4031070470809937,1.710768699645996,0.6964632868766785,0.9902264475822448,0.9902264475822448,0.0,159.10610961914062,169.0,63024.8515625,0.0,2562.1533203125,1.0,279.1433410644531,283.12115478515625,296.91558837890625,300.9315185546875,293.1499938964844,293.1499938964844,278.8500061035156,32911.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908279299736023,1.0,0.0,0.0,3.789036750793457,3.789061784744263,9.579678135196446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.0673828125,0.0,1669.4383544921875,1895.4371337890625,0.0,3480.628173828125,0.9342352747917176,1.0,0.0,3.0,1.0,0.0
17920860,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7026790976524353,0.5750277638435364,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8668477535247803,0.4169474244117737,0.3966939151287079,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8347902297973633,0.3699187338352203,0.2606940567493438,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8189229369163513,0.3476188480854034,0.3318711221218109,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.715595543384552,0.2281861454248428,1.0416947603225708,284.9013366699219,284.95001220703125,301.4852294921875,293.9201965332031,299.1855163574219,297.2966003417969,284.9037475585937,1.0,0.5917732119560242,0.7349810004234314,0.7349810004234314,1.0,1.0,-3.1291306018829346,1.4091262817382812,1.7200044393539429,0.6991190314292908,0.8905064463615417,0.8905064463615417,0.0,161.81430053710938,157.0,64010.578125,0.0,2606.19482421875,1.0,278.8563232421875,282.98028564453125,296.9492492675781,301.099365234375,293.1499938964844,293.1499938964844,279.1499938964844,38158.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917761206626892,1.0,0.0,0.0,3.707646131515503,3.7076709270477295,9.17254453725036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.9970703125,0.0,1614.6611328125,1895.4371337890625,0.0,3568.483154296875,0.9198278784751892,1.0,0.0,3.0,1.0,0.0
17920920,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7026790976524353,0.5750277638435364,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8668477535247803,0.4169474244117737,0.3966939151287079,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8347902297973633,0.3699187338352203,0.2606940567493438,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8189229369163513,0.3476188480854034,0.3318711221218109,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.715595543384552,0.2281861454248428,1.0416947603225708,284.9013366699219,284.95001220703125,301.4852294921875,293.9201965332031,299.1855163574219,297.2966003417969,284.9037475585937,1.0,0.5917732119560242,0.7349810004234314,0.7349810004234314,1.0,1.0,-3.1291306018829346,1.4091262817382812,1.7200044393539429,0.6991190314292908,0.8905064463615417,0.8905064463615417,0.0,161.81430053710938,157.0,64010.578125,0.0,2606.19482421875,1.0,278.8563232421875,282.98028564453125,296.9492492675781,301.099365234375,293.1499938964844,293.1499938964844,279.1499938964844,38158.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917761206626892,1.0,0.0,0.0,3.707646131515503,3.7076709270477295,9.17254453725036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.9970703125,0.0,1614.6611328125,1895.4371337890625,0.0,3568.483154296875,0.9198278784751892,1.0,0.0,3.0,1.0,0.0
17920980,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7045449614524841,0.5690585970878601,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8718783855438232,0.4201515614986419,0.3994092941284179,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8382194638252258,0.3712447881698608,0.2613885700702667,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8225846290588379,0.3492439091205597,0.3331405818462372,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.718288004398346,0.2286909967660904,1.042987585067749,285.0136108398437,284.95001220703125,301.51763916015625,293.91015625,299.1982116699219,297.296142578125,285.0114440917969,1.0,0.590190589427948,0.7315555214881897,0.7315555214881897,1.0,1.0,-3.12915563583374,1.4078185558319092,1.7213369607925415,0.6980619430541992,0.9948164820671082,0.9948164820671082,0.0,159.8033905029297,160.0,63337.31640625,0.0,2595.497802734375,1.0,279.1436767578125,283.1035461425781,296.8970947265625,300.9408569335937,293.1499938964844,293.1499938964844,278.8500061035156,33260.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117019772529602,1.0,0.0,0.0,3.825598955154419,3.825624227523804,9.765448112375452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.1796875,0.0,1715.967041015625,1895.4371337890625,0.0,3512.392333984375,0.9426844120025636,1.0,0.0,3.0,1.0,0.0
17921040,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7045449614524841,0.5690585970878601,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8718783855438232,0.4201515614986419,0.3994092941284179,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8382194638252258,0.3712447881698608,0.2613885700702667,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8225846290588379,0.3492439091205597,0.3331405818462372,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.718288004398346,0.2286909967660904,1.042987585067749,285.0136108398437,284.95001220703125,301.51763916015625,293.91015625,299.1982116699219,297.296142578125,285.0114440917969,1.0,0.590190589427948,0.7315555214881897,0.7315555214881897,1.0,1.0,-3.12915563583374,1.4078185558319092,1.7213369607925415,0.6980619430541992,0.9948164820671082,0.9948164820671082,0.0,159.8033905029297,160.0,63337.31640625,0.0,2595.497802734375,1.0,279.1436767578125,283.1035461425781,296.8970947265625,300.9408569335937,293.1499938964844,293.1499938964844,278.8500061035156,33260.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117019772529602,1.0,0.0,0.0,3.825598955154419,3.825624227523804,9.765448112375452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.1796875,0.0,1715.967041015625,1895.4371337890625,0.0,3512.392333984375,0.9426844120025636,1.0,0.0,3.0,1.0,0.0
17921100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7057328224182129,0.5671191215515137,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8739168643951416,0.4214599132537842,0.4008141756057739,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8395082354545593,0.3715997338294983,0.2617740333080292,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8239833116531372,0.3498132526874542,0.3338208198547363,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7192641496658325,0.2288040667772293,1.0438846349716189,284.8700561523437,284.95001220703125,301.53289794921875,293.90447998046875,299.2037658691406,297.2953186035156,284.86602783203125,1.0,0.5902987122535706,0.7298428416252136,0.7298428416252136,1.0,1.0,-3.130862236022949,1.4079961776733398,1.7228659391403198,0.697742760181427,0.8971666693687439,0.8971666693687439,0.0,159.2135772705078,160.0,64288.08984375,0.0,2595.685791015625,1.0,278.893798828125,282.94171142578125,296.941162109375,301.1548156738281,293.1499938964844,293.1499938964844,278.8500061035156,37034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180988073349,1.0,0.0,0.0,3.8031117916107178,3.8031375408172607,9.650981382947066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.4931640625,0.0,1718.3416748046875,1895.4371337890625,0.0,3571.602783203125,0.938338577747345,1.0,0.0,3.0,1.0,0.0
17921160,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.7065185308456421,0.5670948028564453,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8747420907020569,0.4226178824901581,0.4019180834293365,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8396654725074768,0.3717818558216095,0.2619185745716095,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8243184685707092,0.3502384424209595,0.3342430889606476,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7192999124526978,0.2288077771663665,1.04400372505188,284.8914794921875,284.95001220703125,301.5474853515625,293.8984069824219,299.2074279785156,297.2914123535156,284.8940124511719,1.0,0.5906534790992737,0.7282045483589172,0.7282045483589172,1.0,1.0,-3.132983922958374,1.4083681106567385,1.7246156930923462,0.697644829750061,0.8864714503288269,0.8864714503288269,0.0,159.29249572753906,163.0,64006.00390625,0.0,2600.25,1.0,278.8565673828125,282.96588134765625,296.92205810546875,301.077880859375,293.1499938964844,293.1499938964844,279.1499938964844,38734.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200686812400818,1.0,0.0,0.0,3.720178842544556,3.720204114913941,9.234660751644696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.37890625,0.0,1633.508056640625,1895.4371337890625,0.0,3589.792236328125,0.923120141029358,1.0,0.0,3.0,1.0,0.0
17921220,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.7095382213592529,0.5676986575126648,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8765138387680054,0.4258921146392822,0.4047584235668182,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8401496410369873,0.3731351792812347,0.2626778185367584,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8250790238380432,0.3518820405006408,0.3355926871299743,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7194498181343079,0.2293562144041061,1.045803427696228,285.0154113769531,284.95001220703125,301.574951171875,293.88507080078125,299.2213439941406,297.2968139648437,285.0140075683594,1.0,0.5921973586082458,0.7249279022216797,0.7249279022216797,1.0,1.0,-3.1418163776397705,1.411274790763855,1.7305415868759155,0.6985270977020264,0.9952895045280457,0.9952895045280457,0.0,159.85565185546875,166.0,63368.30859375,0.0,2620.562744140625,1.0,279.1437072753906,283.09893798828125,296.86785888671875,300.91033935546875,293.1499938964844,293.1499938964844,278.8500061035156,33398.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913068950176239,1.0,0.0,0.0,3.831096649169922,3.8311221599578857,9.793535582502957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.7763671875,0.0,1723.70849609375,1895.4371337890625,0.0,3525.0625,0.9440720677375792,1.0,0.0,3.0,1.0,0.0
17921280,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.7095382213592529,0.5676986575126648,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8765138387680054,0.4258921146392822,0.4047584235668182,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8401496410369873,0.3731351792812347,0.2626778185367584,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8250790238380432,0.3518820405006408,0.3355926871299743,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7194498181343079,0.2293562144041061,1.045803427696228,285.0154113769531,284.95001220703125,301.574951171875,293.88507080078125,299.2213439941406,297.2968139648437,285.0140075683594,1.0,0.5921973586082458,0.7249279022216797,0.7249279022216797,1.0,1.0,-3.1418163776397705,1.411274790763855,1.7305415868759155,0.6985270977020264,0.9952895045280457,0.9952895045280457,0.0,159.85565185546875,166.0,63368.30859375,0.0,2620.562744140625,1.0,279.1437072753906,283.09893798828125,296.86785888671875,300.91033935546875,293.1499938964844,293.1499938964844,278.8500061035156,33398.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913068950176239,1.0,0.0,0.0,3.831096649169922,3.8311221599578857,9.793535582502957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.7763671875,0.0,1723.70849609375,1895.4371337890625,0.0,3525.0625,0.9440720677375792,1.0,0.0,3.0,1.0,0.0
17921340,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.7102950811386108,0.5708382725715637,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8768070936203003,0.4284088015556335,0.4073987007141113,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8392946124076843,0.3736840784549713,0.2632776796817779,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8245699405670166,0.352878600358963,0.3367795944213867,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7185157537460327,0.229489728808403,1.04729163646698,284.8963928222656,284.95001220703125,301.60015869140625,293.870361328125,299.2259826660156,297.28741455078125,284.8988952636719,1.0,0.5945107340812683,0.7216513156890869,0.7216513156890869,1.0,1.0,-3.15270471572876,1.4150912761688232,1.7376134395599363,0.6999914050102234,0.8926088809967041,0.8926088809967041,0.0,161.36851501464844,169.0,64214.25,0.0,2650.136474609375,1.0,278.8561096191406,282.9610290527344,296.8951721191406,301.0607604980469,293.1499938964844,293.1499938964844,279.1499938964844,38524.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216721057891846,1.0,0.0,0.0,3.736382961273194,3.736408233642578,9.315282341049168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.0146484375,0.0,1650.7496337890625,1895.4371337890625,0.0,3604.581787109375,0.9265016913414,1.0,0.0,3.0,1.0,0.0
17921400,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.7102950811386108,0.5708382725715637,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8768070936203003,0.4284088015556335,0.4073987007141113,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8392946124076843,0.3736840784549713,0.2632776796817779,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8245699405670166,0.352878600358963,0.3367795944213867,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7185157537460327,0.229489728808403,1.04729163646698,284.8963928222656,284.95001220703125,301.60015869140625,293.870361328125,299.2259826660156,297.28741455078125,284.8988952636719,1.0,0.5945107340812683,0.7216513156890869,0.7216513156890869,1.0,1.0,-3.15270471572876,1.4150912761688232,1.7376134395599363,0.6999914050102234,0.8926088809967041,0.8926088809967041,0.0,161.36851501464844,169.0,64214.25,0.0,2650.136474609375,1.0,278.8561096191406,282.9610290527344,296.8951721191406,301.0607604980469,293.1499938964844,293.1499938964844,279.1499938964844,38524.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216721057891846,1.0,0.0,0.0,3.736382961273194,3.736408233642578,9.315282341049168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.0146484375,0.0,1650.7496337890625,1895.4371337890625,0.0,3604.581787109375,0.9265016913414,1.0,0.0,3.0,1.0,0.0
17921460,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.7117494940757751,0.574731707572937,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.876896321773529,0.4317026734352112,0.4103005826473236,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8382772207260132,0.37501260638237,0.2640523612499237,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8238648772239685,0.354492574930191,0.3381456136703491,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7173835635185242,0.2300238609313964,1.0492417812347412,285.0238647460937,284.95001220703125,301.6233215332031,293.8544006347656,299.2347106933594,297.2870178222656,285.0226745605469,1.0,0.5973140001296997,0.7183135747909546,0.7183135747909546,1.0,1.0,-3.165787935256958,1.419888973236084,1.745898962020874,0.7018656134605408,1.0,1.0,0.0,163.23226928710938,172.0,63655.73828125,0.0,2686.169921875,1.0,279.1438293457031,283.0973815917969,296.8398742675781,300.8992004394531,293.1499938964844,293.1499938964844,278.8500061035156,33371.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152529835700988,1.0,0.0,0.0,3.84973406791687,3.849759578704834,9.88905412668828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.2626953125,0.0,1746.2032470703125,1895.4371337890625,0.0,3545.287353515625,0.9482041001319884,1.0,0.0,3.0,1.0,0.0
17921520,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.7117494940757751,0.574731707572937,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.876896321773529,0.4317026734352112,0.4103005826473236,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8382772207260132,0.37501260638237,0.2640523612499237,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8238648772239685,0.354492574930191,0.3381456136703491,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7173835635185242,0.2300238609313964,1.0492417812347412,285.0238647460937,284.95001220703125,301.6233215332031,293.8544006347656,299.2347106933594,297.2870178222656,285.0226745605469,1.0,0.5973140001296997,0.7183135747909546,0.7183135747909546,1.0,1.0,-3.165787935256958,1.419888973236084,1.745898962020874,0.7018656134605408,1.0,1.0,0.0,163.23226928710938,172.0,63655.73828125,0.0,2686.169921875,1.0,279.1438293457031,283.0973815917969,296.8398742675781,300.8992004394531,293.1499938964844,293.1499938964844,278.8500061035156,33371.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152529835700988,1.0,0.0,0.0,3.84973406791687,3.849759578704834,9.88905412668828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.2626953125,0.0,1746.2032470703125,1895.4371337890625,0.0,3545.287353515625,0.9482041001319884,1.0,0.0,3.0,1.0,0.0
17921580,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7107551097869873,0.5800725817680359,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760689496994019,0.4341955780982971,0.4129614531993866,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8364450335502625,0.375526875257492,0.2646524608135223,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8223876357078552,0.3554491102695465,0.3393278121948242,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155913710594177,0.2301468253135681,1.050814867019653,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2353515625,297.2737121582031,284.9012145996094,1.0,0.6004608273506165,0.714975893497467,0.714975893497467,1.0,1.0,-3.179446220397949,1.42488694190979,1.7545592784881592,0.7039298415184021,0.903871476650238,0.903871476650238,0.0,165.6349639892578,160.0,64664.9765625,0.0,2726.548095703125,1.0,278.8567810058594,282.9522705078125,296.86480712890625,301.05712890625,293.1499938964844,293.1499938964844,278.54998779296875,38113.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244281053543092,1.0,0.0,0.0,3.771673440933228,3.771698951721192,9.492081289863564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.314453125,0.0,1689.137451171875,1895.4371337890625,0.0,3629.966552734375,0.9340696334838868,1.0,0.0,3.0,1.0,0.0
17921640,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7107551097869873,0.5800725817680359,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760689496994019,0.4341955780982971,0.4129614531993866,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8364450335502625,0.375526875257492,0.2646524608135223,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8223876357078552,0.3554491102695465,0.3393278121948242,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155913710594177,0.2301468253135681,1.050814867019653,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2353515625,297.2737121582031,284.9012145996094,1.0,0.6004608273506165,0.714975893497467,0.714975893497467,1.0,1.0,-3.179446220397949,1.42488694190979,1.7545592784881592,0.7039298415184021,0.903871476650238,0.903871476650238,0.0,165.6349639892578,160.0,64664.9765625,0.0,2726.548095703125,1.0,278.8567810058594,282.9522705078125,296.86480712890625,301.05712890625,293.1499938964844,293.1499938964844,278.54998779296875,38113.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244281053543092,1.0,0.0,0.0,3.771673440933228,3.771698951721192,9.492081289863564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.314453125,0.0,1689.137451171875,1895.4371337890625,0.0,3629.966552734375,0.9340696334838868,1.0,0.0,3.0,1.0,0.0
17921700,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9990000128746032,0.7098530530929565,0.5787953734397888,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.877500593662262,0.4352956116199493,0.4140416383743286,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8371297121047974,0.375631034374237,0.2647605538368225,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8232259154319763,0.3557890355587005,0.3396890163421631,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.7160817384719849,0.2300935983657837,1.0507183074951172,284.818115234375,284.95001220703125,301.6546936035156,293.8284912109375,299.2347412109375,297.2663879394531,284.8218078613281,1.0,0.5999334454536438,0.7133070230484009,0.7133070230484009,1.0,1.0,-3.1796767711639404,1.424211025238037,1.755465745925903,0.7034657597541809,0.818869948387146,0.818869948387146,0.0,165.2196044921875,160.0,65044.18359375,0.0,2724.747314453125,1.0,278.5980834960937,282.8571472167969,296.8717346191406,301.1737060546875,293.1499938964844,293.1499938964844,278.54998779296875,42745.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92967289686203,1.0,0.0,0.0,3.644466400146485,3.64449143409729,8.862600680004107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.673828125,0.0,1577.417724609375,1895.4371337890625,0.0,3678.142578125,0.9065271615982056,1.0,0.0,3.0,1.0,0.0
17921760,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.7099044322967529,0.5747987031936646,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.880288302898407,0.4365309774875641,0.4150382578372955,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8389971256256104,0.3758723437786102,0.2648056149482727,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8252105712890625,0.3562310338020324,0.3399641215801239,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7175703644752502,0.2300929725170135,1.0502169132232666,284.8879089355469,284.95001220703125,301.664306640625,293.81939697265625,299.2360534667969,297.2630920410156,284.88922119140625,1.0,0.5984601974487305,0.7115820050239563,0.7115820050239563,1.0,1.0,-3.1758575439453125,1.4216114282608032,1.7542461156845093,0.701822817325592,0.8349719047546387,0.8349719047546387,0.0,163.69863891601562,163.0,64612.375,0.0,2708.826171875,1.0,278.5580749511719,282.9197082519531,296.8324890136719,301.04229736328125,293.1499938964844,293.1499938964844,278.8500061035156,40807.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295485019683838,1.0,0.0,0.0,3.539437770843506,3.539461612701416,8.359145340364194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.353515625,0.0,1448.49072265625,1895.4371337890625,0.0,3677.001708984375,0.8851612210273743,1.0,0.0,3.0,1.0,0.0
17921820,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.7129696011543274,0.5714089274406433,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8841673135757446,0.4398828446865082,0.417944848537445,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8413500189781189,0.377275139093399,0.2655937969684601,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8277285099029541,0.3578725159168243,0.3412898778915405,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.719268262386322,0.2306329756975174,1.0517996549606323,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.24676513671875,297.2713928222656,284.99334716796875,1.0,0.598678708076477,0.7081320881843567,0.7081320881843567,1.0,1.0,-3.179701566696167,1.4218688011169434,1.7578327655792236,0.7010303735733032,0.9220533967018129,0.9220533967018129,0.0,162.69573974609375,166.0,63869.38671875,0.0,2711.12890625,1.0,278.8415222167969,283.0400390625,296.7746887207031,300.8524475097656,293.1499938964844,293.1499938964844,278.54998779296875,34165.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205728769302368,1.0,0.0,0.0,3.636133193969727,3.6361567974090576,8.822118502394005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.1513671875,0.0,1504.1251220703125,1895.4371337890625,0.0,3594.4443359375,0.900937557220459,1.0,0.0,3.0,1.0,0.0
17921880,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.7129696011543274,0.5714089274406433,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8841673135757446,0.4398828446865082,0.417944848537445,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8413500189781189,0.377275139093399,0.2655937969684601,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8277285099029541,0.3578725159168243,0.3412898778915405,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.719268262386322,0.2306329756975174,1.0517996549606323,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.24676513671875,297.2713928222656,284.99334716796875,1.0,0.598678708076477,0.7081320881843567,0.7081320881843567,1.0,1.0,-3.179701566696167,1.4218688011169434,1.7578327655792236,0.7010303735733032,0.9220533967018129,0.9220533967018129,0.0,162.69573974609375,166.0,63869.38671875,0.0,2711.12890625,1.0,278.8415222167969,283.0400390625,296.7746887207031,300.8524475097656,293.1499938964844,293.1499938964844,278.54998779296875,34165.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205728769302368,1.0,0.0,0.0,3.636133193969727,3.6361567974090576,8.822118502394005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.1513671875,0.0,1504.1251220703125,1895.4371337890625,0.0,3594.4443359375,0.900937557220459,1.0,0.0,3.0,1.0,0.0
17921940,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.7139198780059814,0.5712989568710327,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8854618668556213,0.4414751827716827,0.4196569323539734,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8418558835983276,0.377689778804779,0.2660481333732605,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.828372597694397,0.358519434928894,0.3420799374580383,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7195507287979126,0.2307539135217666,1.052902340888977,284.8795166015625,284.95001220703125,301.6927795410156,293.7891845703125,299.2496643066406,297.2705993652344,284.88348388671875,1.0,0.5994243025779724,0.7060620784759521,0.7060620784759521,1.0,1.0,-3.184450387954712,1.4231317043304443,1.7613188028335571,0.7012441754341125,0.8364396691322327,0.8364396691322327,0.0,162.85684204101562,166.0,64466.73828125,0.0,2721.5595703125,1.0,278.5834655761719,282.91290283203125,296.8160705566406,301.0387268066406,293.1499938964844,293.1499938964844,278.54998779296875,39591.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265716075897216,1.0,0.0,0.0,3.554205894470215,3.554229497909546,8.429046260971518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.0771484375,0.0,1455.345947265625,1895.4371337890625,0.0,3649.6767578125,0.8850657939910889,1.0,0.0,3.0,1.0,0.0
