time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922000,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.71430903673172,0.5721451044082642,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8856971263885498,0.4425154328346252,0.4206051528453827,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8416130542755127,0.3779318332672119,0.2661991715431213,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8282634019851685,0.3589194118976593,0.342441201210022,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7192614078521729,0.230804905295372,1.053123116493225,284.9169006347656,284.95001220703125,301.6993713378906,293.7814025878906,299.2509155273437,297.2689514160156,284.9178466796875,1.0,0.6000739336013794,0.7046821117401123,0.7046821117401123,1.0,1.0,-3.187488079071045,1.4239051342010498,1.763583064079285,0.7013269662857056,0.8483915328979492,0.8483915328979492,0.0,163.2697296142578,169.0,64383.1796875,0.0,2729.9326171875,1.0,278.5579833984375,282.9417419433594,296.79669189453125,300.97515869140625,293.1499938964844,293.1499938964844,278.8500061035156,38573.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92717307806015,1.0,0.0,0.0,3.510271549224853,3.5102946758270264,8.221947496167559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.03125,0.0,1401.718994140625,1895.4371337890625,0.0,3655.202392578125,0.8767318725585938,1.0,0.0,3.0,1.0,0.0
17922060,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.7160162329673767,0.5743945837020874,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8866248726844788,0.4457943439483642,0.4235528707504272,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8413637280464172,0.3792190849781036,0.2669952809810638,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8282721042633057,0.3604727387428283,0.3437991738319397,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7187883853912354,0.2313094437122345,1.0550740957260132,285.0055236816406,284.95001220703125,301.71514892578125,293.7616271972656,299.2580261230469,297.2723693847656,285.0045471191406,1.0,0.6022774577140808,0.7014502286911011,0.7014502286911011,1.0,1.0,-3.198667287826538,1.4275978803634644,1.7710695266723633,0.7024713158607483,0.9366313219070436,0.9366313219070436,0.0,164.49911499023438,172.0,63957.203125,0.0,2759.283935546875,1.0,278.8414306640625,283.0423889160156,296.7457275390625,300.82427978515625,293.1499938964844,293.1499938964844,278.54998779296875,33205.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205864071846008,1.0,0.0,0.0,3.639904260635376,3.639927625656128,8.840426630740694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.52734375,0.0,1501.1151123046875,1895.4371337890625,0.0,3594.569091796875,0.9010171890258788,1.0,0.0,3.0,1.0,0.0
17922120,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.7160162329673767,0.5743945837020874,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8866248726844788,0.4457943439483642,0.4235528707504272,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8413637280464172,0.3792190849781036,0.2669952809810638,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8282721042633057,0.3604727387428283,0.3437991738319397,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7187883853912354,0.2313094437122345,1.0550740957260132,285.0055236816406,284.95001220703125,301.71514892578125,293.7616271972656,299.2580261230469,297.2723693847656,285.0045471191406,1.0,0.6022774577140808,0.7014502286911011,0.7014502286911011,1.0,1.0,-3.198667287826538,1.4275978803634644,1.7710695266723633,0.7024713158607483,0.9366313219070436,0.9366313219070436,0.0,164.49911499023438,172.0,63957.203125,0.0,2759.283935546875,1.0,278.8414306640625,283.0423889160156,296.7457275390625,300.82427978515625,293.1499938964844,293.1499938964844,278.54998779296875,33205.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205864071846008,1.0,0.0,0.0,3.639904260635376,3.639927625656128,8.840426630740694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.52734375,0.0,1501.1151123046875,1895.4371337890625,0.0,3594.569091796875,0.9010171890258788,1.0,0.0,3.0,1.0,0.0
17922180,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7152827382087708,0.5788649320602417,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8861303925514221,0.4482979774475097,0.4261539280414581,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.839833676815033,0.3797007501125335,0.2675248682498932,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8270793557167053,0.3613681197166443,0.3448708951473236,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7172727584838867,0.2313898503780365,1.0562784671783447,284.9148864746094,284.95001220703125,301.7300109863281,293.7416076660156,299.2578125,297.2634582519531,284.9161071777344,1.0,0.6049872636795044,0.6982182860374451,0.6982182860374451,1.0,1.0,-3.210545539855957,1.4315448999404907,1.779000759124756,0.7038605213165283,0.8561705946922302,0.8561705946922302,0.0,166.53155517578125,175.0,64680.0234375,0.0,2794.64501953125,1.0,278.5578308105469,282.93035888671875,296.76544189453125,300.9615173339844,293.1499938964844,293.1499938964844,278.8500061035156,38193.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289534091949464,1.0,0.0,0.0,3.535156488418579,3.535179853439331,8.338934662788233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0009765625,0.0,1425.005615234375,1895.4371337890625,0.0,3671.544189453125,0.8818418383598328,1.0,0.0,3.0,1.0,0.0
17922240,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7152827382087708,0.5788649320602417,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8861303925514221,0.4482979774475097,0.4261539280414581,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.839833676815033,0.3797007501125335,0.2675248682498932,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8270793557167053,0.3613681197166443,0.3448708951473236,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7172727584838867,0.2313898503780365,1.0562784671783447,284.9148864746094,284.95001220703125,301.7300109863281,293.7416076660156,299.2578125,297.2634582519531,284.9161071777344,1.0,0.6049872636795044,0.6982182860374451,0.6982182860374451,1.0,1.0,-3.210545539855957,1.4315448999404907,1.779000759124756,0.7038605213165283,0.8561705946922302,0.8561705946922302,0.0,166.53155517578125,175.0,64680.0234375,0.0,2794.64501953125,1.0,278.5578308105469,282.93035888671875,296.76544189453125,300.9615173339844,293.1499938964844,293.1499938964844,278.8500061035156,38193.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289534091949464,1.0,0.0,0.0,3.535156488418579,3.535179853439331,8.338934662788233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0009765625,0.0,1425.005615234375,1895.4371337890625,0.0,3671.544189453125,0.8818418383598328,1.0,0.0,3.0,1.0,0.0
17922300,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.7151232957839966,0.5814159512519836,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8857302665710449,0.4498582184314728,0.4274672567844391,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8389306664466858,0.3802383840084076,0.2677867114543915,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8263413310050964,0.3620492219924927,0.3453966379165649,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7163704037666321,0.2315709441900253,1.0567924976348877,285.02496337890625,284.95001220703125,301.73712158203125,293.73150634765625,299.25946044921875,297.2624206542969,285.026123046875,1.0,0.6064503192901611,0.6966023445129395,0.6966023445129395,1.0,1.0,-3.216754198074341,1.433627367019653,1.7831268310546875,0.7045820951461792,0.9363068342208862,0.9363068342208862,0.0,167.67198181152344,175.0,64062.64453125,0.0,2813.655029296875,1.0,278.7991027832031,283.0517883300781,296.70855712890625,300.7535705566406,293.1499938964844,293.1499938964844,278.8500061035156,33589.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240794777870178,1.0,0.0,0.0,3.596266984939575,3.596290111541748,8.629728540654469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.1015625,0.0,1456.4346923828125,1895.4371337890625,0.0,3626.757568359375,0.89314866065979,1.0,0.0,3.0,1.0,0.0
17922360,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.7150113582611084,0.5836058259010315,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8857075572013855,0.45151087641716,0.4290451407432556,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8383921384811401,0.380875676870346,0.2682465612888336,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8259273171424866,0.3628132045269012,0.3461387455463409,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7157626748085022,0.2318187206983566,1.057995080947876,285.0076599121094,284.95001220703125,301.7441101074219,293.721435546875,299.26171875,297.26275634765625,285.006103515625,1.0,0.6080299019813538,0.6948513388633728,0.6948513388633728,1.0,1.0,-3.2241744995117188,1.436192750930786,1.7879818677902222,0.7055498361587524,0.9473914504051208,0.9473914504051208,0.0,168.74478149414062,163.0,64323.0078125,0.0,2834.8642578125,1.0,278.8423767089844,283.0340576171875,296.70947265625,300.81036376953125,293.1499938964844,293.1499938964844,278.54998779296875,32983.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232286214828492,1.0,0.0,0.0,3.669626474380493,3.669650077819824,8.98539155969047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.4248046875,0.0,1532.4200439453125,1895.4371337890625,0.0,3618.923828125,0.9073517918586732,1.0,0.0,3.0,1.0,0.0
17922420,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.713984489440918,0.5777764916419983,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8904470801353455,0.4539012312889099,0.4314292073249817,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8413894176483154,0.3812163472175598,0.2685932517051697,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8291154503822327,0.3635638952255249,0.3469583392143249,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7181004285812378,0.2317782044410705,1.0580990314483645,284.90399169921875,284.95001220703125,301.7576599121094,293.7012939453125,299.2607727050781,297.2553100585937,284.905029296875,1.0,0.6060833930969238,0.6913492679595947,0.6913492679595947,1.0,1.0,-3.2215888500213623,1.4330103397369385,1.7885786294937134,0.703468918800354,0.8551912903785706,0.8551912903785706,0.0,166.65585327148438,166.0,64820.90625,0.0,2818.023681640625,1.0,278.5576171875,282.9139099121094,296.7260437011719,300.93817138671875,293.1499938964844,293.1499938964844,278.8500061035156,38598.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318792819976808,1.0,0.0,0.0,3.5557940006256104,3.5558176040649414,8.436580856141518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.2685546875,0.0,1449.8009033203125,1895.4371337890625,0.0,3698.354736328125,0.8865940570831299,1.0,0.0,3.0,1.0,0.0
17922480,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.713984489440918,0.5777764916419983,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8904470801353455,0.4539012312889099,0.4314292073249817,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8413894176483154,0.3812163472175598,0.2685932517051697,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8291154503822327,0.3635638952255249,0.3469583392143249,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7181004285812378,0.2317782044410705,1.0580990314483645,284.90399169921875,284.95001220703125,301.7576599121094,293.7012939453125,299.2607727050781,297.2553100585937,284.905029296875,1.0,0.6060833930969238,0.6913492679595947,0.6913492679595947,1.0,1.0,-3.2215888500213623,1.4330103397369385,1.7885786294937134,0.703468918800354,0.8551912903785706,0.8551912903785706,0.0,166.65585327148438,166.0,64820.90625,0.0,2818.023681640625,1.0,278.5576171875,282.9139099121094,296.7260437011719,300.93817138671875,293.1499938964844,293.1499938964844,278.8500061035156,38598.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318792819976808,1.0,0.0,0.0,3.5557940006256104,3.5558176040649414,8.436580856141518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.2685546875,0.0,1449.8009033203125,1895.4371337890625,0.0,3698.354736328125,0.8865940570831299,1.0,0.0,3.0,1.0,0.0
17922540,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.7160212993621826,0.5749185085296631,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8938916325569153,0.457063615322113,0.4341512620449066,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8432851433753967,0.3823135197162628,0.2691715657711029,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8311861753463745,0.3649226129055023,0.3480243682861328,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7194152474403381,0.2321420311927795,1.0589426755905151,284.99615478515625,284.95001220703125,301.7708435058594,293.68133544921875,299.2664794921875,297.2597045898437,284.9952087402344,1.0,0.6062513589859009,0.6878471970558167,0.6878471970558167,1.0,1.0,-3.224397659301758,1.432391881942749,1.7920057773590088,0.7022016644477844,0.938624620437622,0.938624620437622,0.0,165.79576110839844,169.0,64147.4375,0.0,2819.113525390625,1.0,278.8417053222656,283.0215759277344,296.6654052734375,300.76031494140625,293.1499938964844,293.1499938964844,278.54998779296875,33562.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925190806388855,1.0,0.0,0.0,3.668988704681397,3.669012308120728,8.982268013824068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.1025390625,0.0,1536.066162109375,1895.4371337890625,0.0,3636.98291015625,0.9077827334403992,1.0,0.0,3.0,1.0,0.0
17922600,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.7160212993621826,0.5749185085296631,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8938916325569153,0.457063615322113,0.4341512620449066,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8432851433753967,0.3823135197162628,0.2691715657711029,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8311861753463745,0.3649226129055023,0.3480243682861328,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7194152474403381,0.2321420311927795,1.0589426755905151,284.99615478515625,284.95001220703125,301.7708435058594,293.68133544921875,299.2664794921875,297.2597045898437,284.9952087402344,1.0,0.6062513589859009,0.6878471970558167,0.6878471970558167,1.0,1.0,-3.224397659301758,1.432391881942749,1.7920057773590088,0.7022016644477844,0.938624620437622,0.938624620437622,0.0,165.79576110839844,169.0,64147.4375,0.0,2819.113525390625,1.0,278.8417053222656,283.0215759277344,296.6654052734375,300.76031494140625,293.1499938964844,293.1499938964844,278.54998779296875,33562.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925190806388855,1.0,0.0,0.0,3.668988704681397,3.669012308120728,8.982268013824068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.1025390625,0.0,1536.066162109375,1895.4371337890625,0.0,3636.98291015625,0.9077827334403992,1.0,0.0,3.0,1.0,0.0
17922660,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7162030935287476,0.5760214328765869,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8950696587562561,0.4595255851745605,0.4366551339626312,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.843186616897583,0.3826981782913208,0.2695886492729187,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8313612937927246,0.3657024204730987,0.3489283323287964,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7191091775894165,0.232148215174675,1.059550642967224,284.9088134765625,284.95001220703125,301.7838134765625,293.66168212890625,299.26708984375,297.25494384765625,284.9101257324219,1.0,0.6075491309165955,0.6845625638961792,0.6845625638961792,1.0,1.0,-3.2310540676116943,1.4335925579071045,1.7974615097045898,0.7021815180778503,0.8548552989959717,0.8548552989959717,0.0,166.46783447265625,172.0,64685.23046875,0.0,2836.588134765625,1.0,278.55767822265625,282.9143981933594,296.68170166015625,300.8799743652344,293.1499938964844,293.1499938964844,278.8500061035156,38593.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327207207679749,1.0,0.0,0.0,3.54797101020813,3.547994613647461,8.399499620281858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.6181640625,0.0,1441.4541015625,1895.4371337890625,0.0,3706.054443359375,0.885004460811615,1.0,0.0,3.0,1.0,0.0
17922720,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7162030935287476,0.5760214328765869,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8950696587562561,0.4595255851745605,0.4366551339626312,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.843186616897583,0.3826981782913208,0.2695886492729187,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8313612937927246,0.3657024204730987,0.3489283323287964,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7191091775894165,0.232148215174675,1.059550642967224,284.9088134765625,284.95001220703125,301.7838134765625,293.66168212890625,299.26708984375,297.25494384765625,284.9101257324219,1.0,0.6075491309165955,0.6845625638961792,0.6845625638961792,1.0,1.0,-3.2310540676116943,1.4335925579071045,1.7974615097045898,0.7021815180778503,0.8548552989959717,0.8548552989959717,0.0,166.46783447265625,172.0,64685.23046875,0.0,2836.588134765625,1.0,278.55767822265625,282.9143981933594,296.68170166015625,300.8799743652344,293.1499938964844,293.1499938964844,278.8500061035156,38593.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327207207679749,1.0,0.0,0.0,3.54797101020813,3.547994613647461,8.399499620281858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.6181640625,0.0,1441.4541015625,1895.4371337890625,0.0,3706.054443359375,0.885004460811615,1.0,0.0,3.0,1.0,0.0
17922780,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.7169038653373718,0.5784237384796143,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8958037495613098,0.4627526104450226,0.4395238161087036,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8427295684814453,0.3838216364383697,0.2702502310276031,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8311489820480347,0.3670780956745147,0.3500958383083343,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7184520959854126,0.2325358688831329,1.060912847518921,285.0033569335937,284.95001220703125,301.7968139648437,293.6425476074219,299.2718200683594,297.2574157714844,285.00244140625,1.0,0.6096348762512207,0.6812779307365417,0.6812779307365417,1.0,1.0,-3.2412238121032715,1.4363892078399658,1.8048346042633057,0.7029295563697815,0.9440425038337708,0.9440425038337708,0.0,167.73342895507812,175.0,64195.71484375,0.0,2864.73095703125,1.0,278.8417053222656,283.021728515625,296.6270751953125,300.7202453613281,293.1499938964844,293.1499938964844,278.54998779296875,33313.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261524677276612,1.0,0.0,0.0,3.671709537506104,3.6717333793640137,8.995596090244362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.103515625,0.0,1537.23388671875,1895.4371337890625,0.0,3645.8251953125,0.9082555174827576,1.0,0.0,3.0,1.0,0.0
17922840,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.7169038653373718,0.5784237384796143,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8958037495613098,0.4627526104450226,0.4395238161087036,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8427295684814453,0.3838216364383697,0.2702502310276031,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8311489820480347,0.3670780956745147,0.3500958383083343,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7184520959854126,0.2325358688831329,1.060912847518921,285.0033569335937,284.95001220703125,301.7968139648437,293.6425476074219,299.2718200683594,297.2574157714844,285.00244140625,1.0,0.6096348762512207,0.6812779307365417,0.6812779307365417,1.0,1.0,-3.2412238121032715,1.4363892078399658,1.8048346042633057,0.7029295563697815,0.9440425038337708,0.9440425038337708,0.0,167.73342895507812,175.0,64195.71484375,0.0,2864.73095703125,1.0,278.8417053222656,283.021728515625,296.6270751953125,300.7202453613281,293.1499938964844,293.1499938964844,278.54998779296875,33313.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261524677276612,1.0,0.0,0.0,3.671709537506104,3.6717333793640137,8.995596090244362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.103515625,0.0,1537.23388671875,1895.4371337890625,0.0,3645.8251953125,0.9082555174827576,1.0,0.0,3.0,1.0,0.0
17922900,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7163274884223938,0.5802251100540161,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8958461284637451,0.4640313982963562,0.4409533143043518,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8422267436981201,0.3840547800064087,0.2705813944339752,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.830779492855072,0.367499828338623,0.3506842851638794,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7179078459739685,0.2325685173273086,1.0616912841796875,284.8771667480469,284.95001220703125,301.8033752441406,293.6332092285156,299.2719116210937,297.25457763671875,284.8755187988281,1.0,0.6109092235565186,0.6796355843544006,0.6796355843544006,1.0,1.0,-3.24715256690979,1.4381495714187622,1.8090028762817385,0.7035297751426697,0.8570375442504883,0.8570375442504883,0.0,168.61331176757812,175.0,65092.7265625,0.0,2881.9931640625,1.0,278.5971984863281,282.8778381347656,296.6679077148437,300.9313049316406,293.1499938964844,293.1499938964844,278.54998779296875,37628.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323555827140808,1.0,0.0,0.0,3.637992858886719,3.638017177581787,8.831144668874913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.16015625,0.0,1531.994873046875,1895.4371337890625,0.0,3702.7138671875,0.9015551805496216,1.0,0.0,3.0,1.0,0.0
17922960,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.7152606844902039,0.582927405834198,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8952049612998962,0.465207427740097,0.4420847594738006,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8410952687263489,0.3841700553894043,0.2706879377365112,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.829829752445221,0.3678186237812042,0.3510232269763946,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7168359160423279,0.2325140088796615,1.0616767406463623,284.9110717773437,284.95001220703125,301.8099975585937,293.6240539550781,299.2710876464844,297.250244140625,284.91259765625,1.0,0.6122287511825562,0.6779128313064575,0.6779128313064575,1.0,1.0,-3.252281188964844,1.4394762516021729,1.8128050565719604,0.7038511037826538,0.8604015707969666,0.8604015707969666,0.0,169.77145385742188,163.0,64900.37109375,0.0,2899.177978515625,1.0,278.5577392578125,282.9083557128906,296.647216796875,300.8562927246094,293.1499938964844,293.1499938964844,278.8500061035156,38338.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343410134315492,1.0,0.0,0.0,3.5645861625671387,3.5646097660064697,8.47835337935976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.962890625,0.0,1457.287841796875,1895.4371337890625,0.0,3720.865966796875,0.888449490070343,1.0,0.0,3.0,1.0,0.0
17923020,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.7156110405921936,0.5757558345794678,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9008928537368774,0.4683574140071869,0.444768339395523,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8449013233184814,0.3851887881755829,0.2711927592754364,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8337355852127075,0.3690869212150574,0.3519764542579651,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7197522521018982,0.2328039109706878,1.0620561838150024,284.9970703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2751159667969,297.25250244140625,284.9954833984375,1.0,0.609972357749939,0.6744672656059265,0.6744672656059265,1.0,1.0,-3.2491166591644287,1.435771107673645,1.813345432281494,0.7013234496116638,0.9434057474136353,0.9434057474136353,0.0,167.1974639892578,166.0,64228.640625,0.0,2878.25634765625,1.0,278.8418273925781,283.0104675292969,296.5919189453125,300.6923217773437,293.1499938964844,293.1499938964844,278.54998779296875,33478.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280864000320436,1.0,0.0,0.0,3.684181451797485,3.684205532073975,9.056811904883943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.736328125,0.0,1552.485107421875,1895.4371337890625,0.0,3663.5888671875,0.9110978245735168,1.0,0.0,3.0,1.0,0.0
17923080,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.7156110405921936,0.5757558345794678,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9008928537368774,0.4683574140071869,0.444768339395523,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8449013233184814,0.3851887881755829,0.2711927592754364,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8337355852127075,0.3690869212150574,0.3519764542579651,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7197522521018982,0.2328039109706878,1.0620561838150024,284.9970703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2751159667969,297.25250244140625,284.9954833984375,1.0,0.609972357749939,0.6744672656059265,0.6744672656059265,1.0,1.0,-3.2491166591644287,1.435771107673645,1.813345432281494,0.7013234496116638,0.9434057474136353,0.9434057474136353,0.0,167.1974639892578,166.0,64228.640625,0.0,2878.25634765625,1.0,278.8418273925781,283.0104675292969,296.5919189453125,300.6923217773437,293.1499938964844,293.1499938964844,278.54998779296875,33478.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280864000320436,1.0,0.0,0.0,3.684181451797485,3.684205532073975,9.056811904883943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.736328125,0.0,1552.485107421875,1895.4371337890625,0.0,3663.5888671875,0.9110978245735168,1.0,0.0,3.0,1.0,0.0
17923140,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.7160053253173828,0.5732802748680115,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9034301042556764,0.4699801206588745,0.4464917778968811,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8463391065597534,0.3853748142719269,0.2714704573154449,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8352887034416199,0.3695385158061981,0.3525591790676117,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7207818627357483,0.2327658832073211,1.0622965097427368,284.8766784667969,284.95001220703125,301.83306884765625,293.5948486328125,299.2757873535156,297.2499694824219,284.8812561035156,1.0,0.6098085045814514,0.6721242666244507,0.6721242666244507,1.0,1.0,-3.2495245933532715,1.4344640970230105,1.815060377120972,0.6999093294143677,0.8479165434837341,0.8479165434837341,0.0,166.3699188232422,166.0,64746.08203125,0.0,2874.5400390625,1.0,278.5741577148437,282.879638671875,296.6270751953125,300.8598937988281,293.1499938964844,293.1499938964844,278.54998779296875,39617.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350981712341307,1.0,0.0,0.0,3.588959217071533,3.5889832973480225,8.59469309943961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.51953125,0.0,1492.926025390625,1895.4371337890625,0.0,3727.78076171875,0.8934407234191895,1.0,0.0,3.0,1.0,0.0
17923200,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7161213159561157,0.5731700658798218,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9039660692214966,0.4707611799240112,0.4471679627895355,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8464186787605286,0.3854682743549347,0.2714981436729431,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.835458517074585,0.3697529435157776,0.3527208268642425,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7207794785499573,0.2327415347099304,1.062080979347229,284.905029296875,284.95001220703125,301.837646484375,293.5895690917969,299.2760925292969,297.2486877441406,284.9063415527344,1.0,0.6099138259887695,0.6710216999053955,0.6710216999053955,1.0,1.0,-3.250171899795532,1.4340448379516602,1.816127061843872,0.6993783116340637,0.8546574711799622,0.8546574711799622,0.0,166.36163330078125,169.0,64654.33984375,0.0,2875.8544921875,1.0,278.5575866699219,282.9013061523437,296.6086120605469,300.8056335449219,293.1499938964844,293.1499938964844,278.8500061035156,38769.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354362487792968,1.0,0.0,0.0,3.556701898574829,3.55672550201416,8.440889587291167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.150390625,0.0,1452.018798828125,1895.4371337890625,0.0,3730.866943359375,0.8870483636856079,1.0,0.0,3.0,1.0,0.0
17923260,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7174632549285889,0.5732952952384949,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9059043526649476,0.4739817380905151,0.4499886333942413,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8469434976577759,0.3865246772766113,0.2720846235752105,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8361830711364746,0.3710516691207886,0.3537773191928863,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7209479212760925,0.233093187212944,1.0631033182144165,285.0003967285156,284.95001220703125,301.8525085449219,293.57391357421875,299.28204345703125,297.25262451171875,284.99951171875,1.0,0.6110568046569824,0.6677860617637634,0.6677860617637634,1.0,1.0,-3.2569117546081543,1.435029149055481,1.821882486343384,0.6989215612411499,0.9421928524971008,0.9421928524971008,0.0,166.69471740722656,172.0,64075.953125,0.0,2891.8564453125,1.0,278.8417358398437,283.0107421875,296.5557556152344,300.6410217285156,293.1499938964844,293.1499938964844,278.54998779296875,33469.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282974004745485,1.0,0.0,0.0,3.674458265304565,3.674482107162476,9.00906968581694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.787109375,0.0,1541.489990234375,1895.4371337890625,0.0,3665.525390625,0.9089844226837158,1.0,0.0,3.0,1.0,0.0
17923320,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7174632549285889,0.5732952952384949,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9059043526649476,0.4739817380905151,0.4499886333942413,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8469434976577759,0.3865246772766113,0.2720846235752105,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8361830711364746,0.3710516691207886,0.3537773191928863,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7209479212760925,0.233093187212944,1.0631033182144165,285.0003967285156,284.95001220703125,301.8525085449219,293.57391357421875,299.28204345703125,297.25262451171875,284.99951171875,1.0,0.6110568046569824,0.6677860617637634,0.6677860617637634,1.0,1.0,-3.2569117546081543,1.435029149055481,1.821882486343384,0.6989215612411499,0.9421928524971008,0.9421928524971008,0.0,166.69471740722656,172.0,64075.953125,0.0,2891.8564453125,1.0,278.8417358398437,283.0107421875,296.5557556152344,300.6410217285156,293.1499938964844,293.1499938964844,278.54998779296875,33469.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282974004745485,1.0,0.0,0.0,3.674458265304565,3.674482107162476,9.00906968581694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.787109375,0.0,1541.489990234375,1895.4371337890625,0.0,3665.525390625,0.9089844226837158,1.0,0.0,3.0,1.0,0.0
17923380,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.7164852619171143,0.5762693285942078,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.906047821044922,0.4764337241649627,0.4525237381458282,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8459253907203674,0.3868220448493957,0.2724682688713074,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8354535102844238,0.3717296719551086,0.3546212315559387,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7198949456214905,0.233054056763649,1.0636708736419678,284.91033935546875,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2470703125,284.91168212890625,1.0,0.6130156517028809,0.6645504832267761,0.6645504832267761,1.0,1.0,-3.2656960487365723,1.4368880987167358,1.8288079500198364,0.6989726424217224,0.8587791919708252,0.8587791919708252,0.0,168.09225463867188,175.0,64721.91796875,0.0,2918.1572265625,1.0,278.5575866699219,282.8998107910156,296.5799255371094,300.776123046875,293.1499938964844,293.1499938964844,278.8500061035156,38440.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359511137008668,1.0,0.0,0.0,3.561767101287842,3.561790704727173,8.464949132758193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.439453125,0.0,1455.023193359375,1895.4371337890625,0.0,3735.565673828125,0.8879147171974182,1.0,0.0,3.0,1.0,0.0
17923440,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.7164852619171143,0.5762693285942078,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.906047821044922,0.4764337241649627,0.4525237381458282,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8459253907203674,0.3868220448493957,0.2724682688713074,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8354535102844238,0.3717296719551086,0.3546212315559387,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7198949456214905,0.233054056763649,1.0636708736419678,284.91033935546875,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2470703125,284.91168212890625,1.0,0.6130156517028809,0.6645504832267761,0.6645504832267761,1.0,1.0,-3.2656960487365723,1.4368880987167358,1.8288079500198364,0.6989726424217224,0.8587791919708252,0.8587791919708252,0.0,168.09225463867188,175.0,64721.91796875,0.0,2918.1572265625,1.0,278.5575866699219,282.8998107910156,296.5799255371094,300.776123046875,293.1499938964844,293.1499938964844,278.8500061035156,38440.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359511137008668,1.0,0.0,0.0,3.561767101287842,3.561790704727173,8.464949132758193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.439453125,0.0,1455.023193359375,1895.4371337890625,0.0,3735.565673828125,0.8879147171974182,1.0,0.0,3.0,1.0,0.0
17923500,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.7161946892738342,0.5782764554023743,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.905847191810608,0.4779983460903168,0.4538180530071258,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8451847434043884,0.3872853517532348,0.2726670205593109,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8348588943481445,0.3723207414150238,0.3550461828708648,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7191494107246399,0.233179286122322,1.063886046409607,285.0226135253906,284.95001220703125,301.8765563964844,293.55279541015625,299.2854309082031,297.2474060058594,285.0238037109375,1.0,0.6141862869262695,0.6629326939582825,0.6629326939582825,1.0,1.0,-3.270671367645264,1.4380701780319214,1.8326011896133425,0.6990659236907959,0.9393544793128968,0.9393544793128968,0.0,168.99368286132812,175.0,64049.23046875,0.0,2933.727294921875,1.0,278.7996826171875,283.0242004394531,296.5258483886719,300.5673522949219,293.1499938964844,293.1499938964844,278.8500061035156,33790.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306510090827942,1.0,0.0,0.0,3.6192269325256334,3.619250059127808,8.740271368878894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.822265625,0.0,1482.8055419921875,1895.4371337890625,0.0,3687.10693359375,0.8984354138374329,1.0,0.0,3.0,1.0,0.0
17923560,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.7159296274185181,0.5800042748451233,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.906006395816803,0.4796621799468994,0.4553983211517334,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8447828888893127,0.3878556191921234,0.2730736136436462,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8345620632171631,0.3730024397373199,0.3557016849517822,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7186691164970398,0.2333768904209137,1.0648220777511597,285.0069885253906,284.95001220703125,301.8851623535156,293.54644775390625,299.2885437011719,297.2489318847656,285.00555419921875,1.0,0.6155189871788025,0.6612277030944824,0.6612277030944824,1.0,1.0,-3.277050256729126,1.439825177192688,1.8372251987457275,0.6994329690933228,0.951081395149231,0.951081395149231,0.0,169.86285400390625,178.0,64283.01171875,0.0,2952.146728515625,1.0,278.84259033203125,283.0086364746094,296.5303955078125,300.6252746582031,293.1499938964844,293.1499938964844,278.54998779296875,33134.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293841123580932,1.0,0.0,0.0,3.6897940635681152,3.689818143844605,9.0844275746349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.5830078125,0.0,1556.2196044921875,1895.4371337890625,0.0,3675.494384765625,0.9120110273361206,1.0,0.0,3.0,1.0,0.0
17923620,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7130556106567383,0.5854347944259644,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9048067331314088,0.4820724427700043,0.4579486846923828,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8426607847213745,0.3880961835384369,0.2734554708003998,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8327504396438599,0.373619794845581,0.3565380573272705,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7166336178779602,0.2332672774791717,1.0653095245361328,284.910400390625,284.95001220703125,301.9033203125,293.53497314453125,299.2898864746094,297.24273681640625,284.911865234375,1.0,0.6183636784553528,0.6578177213668823,0.6578177213668823,1.0,1.0,-3.28870153427124,1.4427378177642822,1.8459635972976685,0.699887216091156,0.8654391765594482,0.8654391765594482,0.0,172.24887084960938,166.0,65057.3671875,0.0,2990.436279296875,1.0,278.55743408203125,282.8907470703125,296.5584716796875,300.7737731933594,293.1499938964844,293.1499938964844,278.8500061035156,38237.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377049803733826,1.0,0.0,0.0,3.5874197483062744,3.587443590164185,8.587321076447552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.1689453125,0.0,1481.1094970703125,1895.4371337890625,0.0,3751.55615234375,0.8933941125869751,1.0,0.0,3.0,1.0,0.0
17923680,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7130556106567383,0.5854347944259644,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9048067331314088,0.4820724427700043,0.4579486846923828,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8426607847213745,0.3880961835384369,0.2734554708003998,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8327504396438599,0.373619794845581,0.3565380573272705,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7166336178779602,0.2332672774791717,1.0653095245361328,284.910400390625,284.95001220703125,301.9033203125,293.53497314453125,299.2898864746094,297.24273681640625,284.911865234375,1.0,0.6183636784553528,0.6578177213668823,0.6578177213668823,1.0,1.0,-3.28870153427124,1.4427378177642822,1.8459635972976685,0.699887216091156,0.8654391765594482,0.8654391765594482,0.0,172.24887084960938,166.0,65057.3671875,0.0,2990.436279296875,1.0,278.55743408203125,282.8907470703125,296.5584716796875,300.7737731933594,293.1499938964844,293.1499938964844,278.8500061035156,38237.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377049803733826,1.0,0.0,0.0,3.5874197483062744,3.587443590164185,8.587321076447552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.1689453125,0.0,1481.1094970703125,1895.4371337890625,0.0,3751.55615234375,0.8933941125869751,1.0,0.0,3.0,1.0,0.0
17923740,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.7122570276260376,0.5789453387260437,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9103766679763794,0.4852110147476196,0.4606126546859741,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8460853695869446,0.3890278935432434,0.2738957703113556,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8362746238708496,0.374782919883728,0.3573889136314392,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7191842198371887,0.2334630042314529,1.0652793645858765,284.9994812011719,284.95001220703125,301.9230041503906,293.5251770019531,299.2960510253906,297.2450866699219,284.9974060058594,1.0,0.6162520051002502,0.6544077396392822,0.6544077396392822,1.0,1.0,-3.285640001296997,1.4387218952178955,1.8469181060791016,0.6969043016433716,0.951297163963318,0.951297163963318,0.0,169.8945770263672,154.0,64401.62890625,0.0,2970.6650390625,1.0,278.8428039550781,282.9956359863281,296.5093994140625,300.6171875,293.1499938964844,293.1499938964844,278.54998779296875,33362.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312332272529602,1.0,0.0,0.0,3.708805322647095,3.708829402923584,9.178281175081792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.7529296875,0.0,1579.53076171875,1895.4371337890625,0.0,3692.439697265625,0.9163156747817992,1.0,0.0,3.0,1.0,0.0
17923800,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.7122570276260376,0.5789453387260437,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9103766679763794,0.4852110147476196,0.4606126546859741,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8460853695869446,0.3890278935432434,0.2738957703113556,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8362746238708496,0.374782919883728,0.3573889136314392,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7191842198371887,0.2334630042314529,1.0652793645858765,284.9994812011719,284.95001220703125,301.9230041503906,293.5251770019531,299.2960510253906,297.2450866699219,284.9974060058594,1.0,0.6162520051002502,0.6544077396392822,0.6544077396392822,1.0,1.0,-3.285640001296997,1.4387218952178955,1.8469181060791016,0.6969043016433716,0.951297163963318,0.951297163963318,0.0,169.8945770263672,154.0,64401.62890625,0.0,2970.6650390625,1.0,278.8428039550781,282.9956359863281,296.5093994140625,300.6171875,293.1499938964844,293.1499938964844,278.54998779296875,33362.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312332272529602,1.0,0.0,0.0,3.708805322647095,3.708829402923584,9.178281175081792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.7529296875,0.0,1579.53076171875,1895.4371337890625,0.0,3692.439697265625,0.9163156747817992,1.0,0.0,3.0,1.0,0.0
