time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923860,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.7130625247955322,0.5647717714309692,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9206535816192628,0.487510621547699,0.4627954959869385,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8529685139656067,0.3891568183898926,0.2740041613578796,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8431680202484131,0.3752807676792145,0.3578477501869201,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7245355248451233,0.2332806587219238,1.0640919208526611,284.89599609375,284.95001220703125,301.9443359375,293.5172119140625,299.2989807128906,297.2413635253906,284.8970947265625,1.0,0.6110783219337463,0.651035726070404,0.651035726070404,1.0,1.0,-3.2704896926879883,1.429094314575195,1.841395258903504,0.6908880472183228,0.852751612663269,0.852751612663269,0.0,164.44723510742188,157.0,64610.5390625,0.0,2907.988037109375,1.0,278.5574035644531,282.8800354003906,296.5340576171875,300.731689453125,293.1499938964844,293.1499938964844,278.8500061035156,39171.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382712244987488,1.0,0.0,0.0,3.571431398391724,3.571455240249634,8.510947395734547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7685546875,0.0,1470.720947265625,1895.4371337890625,0.0,3756.7138671875,0.8905000686645508,1.0,0.0,3.0,1.0,0.0
17923920,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.7130625247955322,0.5647717714309692,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9206535816192628,0.487510621547699,0.4627954959869385,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8529685139656067,0.3891568183898926,0.2740041613578796,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8431680202484131,0.3752807676792145,0.3578477501869201,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7245355248451233,0.2332806587219238,1.0640919208526611,284.89599609375,284.95001220703125,301.9443359375,293.5172119140625,299.2989807128906,297.2413635253906,284.8970947265625,1.0,0.6110783219337463,0.651035726070404,0.651035726070404,1.0,1.0,-3.2704896926879883,1.429094314575195,1.841395258903504,0.6908880472183228,0.852751612663269,0.852751612663269,0.0,164.44723510742188,157.0,64610.5390625,0.0,2907.988037109375,1.0,278.5574035644531,282.8800354003906,296.5340576171875,300.731689453125,293.1499938964844,293.1499938964844,278.8500061035156,39171.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382712244987488,1.0,0.0,0.0,3.571431398391724,3.571455240249634,8.510947395734547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7685546875,0.0,1470.720947265625,1895.4371337890625,0.0,3756.7138671875,0.8905000686645508,1.0,0.0,3.0,1.0,0.0
17923980,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.7170916199684143,0.5563123822212219,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9281372427940368,0.490703135728836,0.4654503464698791,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8576054573059082,0.390117198228836,0.2744253575801849,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8478518128395081,0.3764693737030029,0.3586665987968445,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7279733419418335,0.233605071902275,1.0643246173858645,284.9908447265625,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.24810791015625,284.9900207519531,1.0,0.6090356111526489,0.6476637125015259,0.6476637125015259,1.0,1.0,-3.265256643295288,1.4240639209747314,1.8411927223205569,0.6867796778678894,0.933643400669098,0.933643400669098,0.0,161.39584350585938,160.0,63760.2421875,0.0,2879.98193359375,1.0,278.841796875,282.993408203125,296.4863586425781,300.552978515625,293.1499938964844,293.1499938964844,278.54998779296875,33926.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297168254852296,1.0,0.0,0.0,3.671352624893189,3.671376466751098,8.993846449811826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.796875,0.0,1541.447509765625,1895.4371337890625,0.0,3678.545166015625,0.9085870981216432,1.0,0.0,3.0,1.0,0.0
17924040,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.7170916199684143,0.5563123822212219,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9281372427940368,0.490703135728836,0.4654503464698791,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8576054573059082,0.390117198228836,0.2744253575801849,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8478518128395081,0.3764693737030029,0.3586665987968445,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7279733419418335,0.233605071902275,1.0643246173858645,284.9908447265625,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.24810791015625,284.9900207519531,1.0,0.6090356111526489,0.6476637125015259,0.6476637125015259,1.0,1.0,-3.265256643295288,1.4240639209747314,1.8411927223205569,0.6867796778678894,0.933643400669098,0.933643400669098,0.0,161.39584350585938,160.0,63760.2421875,0.0,2879.98193359375,1.0,278.841796875,282.993408203125,296.4863586425781,300.552978515625,293.1499938964844,293.1499938964844,278.54998779296875,33926.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297168254852296,1.0,0.0,0.0,3.671352624893189,3.671376466751098,8.993846449811826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.796875,0.0,1541.447509765625,1895.4371337890625,0.0,3678.545166015625,0.9085870981216432,1.0,0.0,3.0,1.0,0.0
17924100,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.7183583378791809,0.5541684627532959,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9306018352508544,0.491977334022522,0.4668238759040832,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8589484095573425,0.3902937769889831,0.2746740281581878,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8492569327354431,0.3768216371536255,0.3591320812702179,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7289448380470276,0.2336378395557403,1.0648192167282104,284.8689880371094,284.95001220703125,301.9798278808594,293.5090637207031,299.3126525878906,297.2486267089844,284.8681030273437,1.0,0.6087754368782043,0.6459777355194092,0.6459777355194092,1.0,1.0,-3.265782833099365,1.4229549169540403,1.8428279161453247,0.685555636882782,0.8458320498466492,0.8458320498466492,0.0,160.71205139160156,160.0,64481.16796875,0.0,2877.2861328125,1.0,278.5973815917969,282.85601806640625,296.5336303710937,300.7582397460937,293.1499938964844,293.1499938964844,278.54998779296875,38488.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934863805770874,1.0,0.0,0.0,3.621019124984741,3.621043205261232,8.748929758439772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.5458984375,0.0,1519.636474609375,1895.4371337890625,0.0,3725.640869140625,0.8982926607131958,1.0,0.0,3.0,1.0,0.0
17924160,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.7191411852836609,0.5536388158798218,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9317968487739564,0.4931783974170685,0.4679186344146728,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8592648506164551,0.3903811275959015,0.274719089269638,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8497023582458496,0.3770971596240997,0.3593741059303283,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7291228175163269,0.2336034923791885,1.064644455909729,284.90789794921875,284.95001220703125,301.9927062988281,293.5074462890625,299.31591796875,297.2474975585937,284.9091796875,1.0,0.6088449358940125,0.6445211172103882,0.6445211172103882,1.0,1.0,-3.266595363616944,1.4221364259719849,1.844458818435669,0.6845438480377197,0.851105272769928,0.851105272769928,0.0,160.57183837890625,163.0,64189.04296875,0.0,2878.220458984375,1.0,278.5579528808594,282.8913879394531,296.5200500488281,300.681640625,293.1499938964844,293.1499938964844,278.8500061035156,38825.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357688426971436,1.0,0.0,0.0,3.539634704589844,3.539658069610596,8.360074730262568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.2568359375,0.0,1434.31201171875,1895.4371337890625,0.0,3733.90283203125,0.8833216428756714,1.0,0.0,3.0,1.0,0.0
17924220,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.7213213443756104,0.5535403490066528,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9340848326683044,0.4964615404605865,0.47079998254776,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.859890878200531,0.3913913071155548,0.2752786874771118,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8505179286003113,0.3783400952816009,0.3603817224502563,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.729405403137207,0.2339745312929153,1.0657947063446045,285.0025634765625,284.95001220703125,302.0201416015625,293.5058898925781,299.3280639648437,297.2535400390625,285.0017395019531,1.0,0.6099305748939514,0.6416079998016357,0.6416079998016357,1.0,1.0,-3.273201704025269,1.4227815866470337,1.8504201173782349,0.6836265921592712,0.9396984577178956,0.9396984577178956,0.0,160.81735229492188,166.0,63671.3828125,0.0,2893.521484375,1.0,278.84161376953125,282.9998474121094,296.4839172363281,300.537353515625,293.1499938964844,293.1499938964844,278.54998779296875,33395.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278880953788756,1.0,0.0,0.0,3.660689353942871,3.660712957382202,8.94167840215232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.5966796875,0.0,1525.5499267578125,1895.4371337890625,0.0,3661.768310546875,0.9058540463447572,1.0,0.0,3.0,1.0,0.0
17924280,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.7213213443756104,0.5535403490066528,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9340848326683044,0.4964615404605865,0.47079998254776,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.859890878200531,0.3913913071155548,0.2752786874771118,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8505179286003113,0.3783400952816009,0.3603817224502563,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.729405403137207,0.2339745312929153,1.0657947063446045,285.0025634765625,284.95001220703125,302.0201416015625,293.5058898925781,299.3280639648437,297.2535400390625,285.0017395019531,1.0,0.6099305748939514,0.6416079998016357,0.6416079998016357,1.0,1.0,-3.273201704025269,1.4227815866470337,1.8504201173782349,0.6836265921592712,0.9396984577178956,0.9396984577178956,0.0,160.81735229492188,166.0,63671.3828125,0.0,2893.521484375,1.0,278.84161376953125,282.9998474121094,296.4839172363281,300.537353515625,293.1499938964844,293.1499938964844,278.54998779296875,33395.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278880953788756,1.0,0.0,0.0,3.660689353942871,3.660712957382202,8.94167840215232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.5966796875,0.0,1525.5499267578125,1895.4371337890625,0.0,3661.768310546875,0.9058540463447572,1.0,0.0,3.0,1.0,0.0
17924340,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.7211204767227173,0.5554711222648621,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9343716502189636,0.4983168244361877,0.4728165566921234,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8592290282249451,0.3915587663650512,0.2755933701992035,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8500595688819885,0.378792405128479,0.3610343933105469,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7287582755088806,0.2339487820863723,1.0664361715316772,284.89471435546875,284.95001220703125,302.0426025390625,293.50634765625,299.3328857421875,297.2492980957031,284.8990173339844,1.0,0.6113507747650146,0.6393939852714539,0.6393939852714539,1.0,1.0,-3.2798845767974854,1.4239799976348877,1.8559045791625977,0.6833428144454956,0.8534615635871887,0.8534615635871887,0.0,161.73960876464844,166.0,64373.21484375,0.0,2912.81591796875,1.0,278.5682678222656,282.87652587890625,296.5341796875,300.7225952148437,293.1499938964844,293.1499938964844,278.54998779296875,39123.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350096583366394,1.0,0.0,0.0,3.567166328430176,3.567189931869507,8.490631557833694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.423828125,0.0,1465.7906494140625,1895.4371337890625,0.0,3726.97265625,0.888990581035614,1.0,0.0,3.0,1.0,0.0
17924400,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.7208967208862305,0.5565103888511658,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9341019988059998,0.4989190101623535,0.4733484983444214,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8587239980697632,0.3916189670562744,0.2756156027317047,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8496382832527161,0.3789382576942444,0.3611534833908081,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7283218502998352,0.2339335232973098,1.0663574934005735,284.9128723144531,284.95001220703125,302.04998779296875,293.5068054199219,299.3344421386719,297.247802734375,284.9141845703125,1.0,0.6118542551994324,0.6386948227882385,0.6386948227882385,1.0,1.0,-3.281848669052124,1.4242851734161377,1.8575633764266968,0.6831947565078735,0.8583723902702332,0.8583723902702332,0.0,162.1658935546875,169.0,64391.96484375,0.0,2919.37109375,1.0,278.55767822265625,282.888671875,296.5253295898437,300.6943664550781,293.1499938964844,293.1499938964844,278.8500061035156,38306.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351971745491028,1.0,0.0,0.0,3.5528953075408936,3.552918672561645,8.422831001553277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.119140625,0.0,1444.5892333984375,1895.4371337890625,0.0,3728.684814453125,0.8858429789543152,1.0,0.0,3.0,1.0,0.0
17924460,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.7206237316131592,0.5602931380271912,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.933857560157776,0.5021721720695496,0.4762443602085113,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8573872447013855,0.3925823271274566,0.2761744558811188,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8485513925552368,0.3801348209381103,0.3621631860733032,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7270399332046509,0.2342500388622284,1.0674927234649658,285.0092468261719,284.95001220703125,302.0819091796875,293.5110778808594,299.3453674316406,297.2492370605469,285.00836181640625,1.0,0.6143390536308289,0.6354208588600159,0.6354208588600159,1.0,1.0,-3.293125629425049,1.426627516746521,1.8664979934692385,0.6829237937927246,0.9519633650779724,0.9519633650779724,0.0,163.89895629882812,172.0,64031.046875,0.0,2953.1298828125,1.0,278.8417663574219,282.99761962890625,296.4934997558594,300.5658569335937,293.1499938964844,293.1499938964844,278.54998779296875,33083.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282237887382508,1.0,0.0,0.0,3.683686017990112,3.6837098598480233,9.054375595951568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.0556640625,0.0,1548.9490966796875,1895.4371337890625,0.0,3664.849609375,0.9108160138130188,1.0,0.0,3.0,1.0,0.0
17924520,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.7206237316131592,0.5602931380271912,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.933857560157776,0.5021721720695496,0.4762443602085113,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8573872447013855,0.3925823271274566,0.2761744558811188,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8485513925552368,0.3801348209381103,0.3621631860733032,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7270399332046509,0.2342500388622284,1.0674927234649658,285.0092468261719,284.95001220703125,302.0819091796875,293.5110778808594,299.3453674316406,297.2492370605469,285.00836181640625,1.0,0.6143390536308289,0.6354208588600159,0.6354208588600159,1.0,1.0,-3.293125629425049,1.426627516746521,1.8664979934692385,0.6829237937927246,0.9519633650779724,0.9519633650779724,0.0,163.89895629882812,172.0,64031.046875,0.0,2953.1298828125,1.0,278.8417663574219,282.99761962890625,296.4934997558594,300.5658569335937,293.1499938964844,293.1499938964844,278.54998779296875,33083.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282237887382508,1.0,0.0,0.0,3.683686017990112,3.6837098598480233,9.054375595951568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.0556640625,0.0,1548.9490966796875,1895.4371337890625,0.0,3664.849609375,0.9108160138130188,1.0,0.0,3.0,1.0,0.0
17924580,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.7179664373397827,0.5658684372901917,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.932197332382202,0.5045680403709412,0.4787836968898773,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8549487590789795,0.3927479684352875,0.2765015959739685,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8464294672012329,0.3806677162647247,0.362918347120285,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7249107360839844,0.2341355979442596,1.06794011592865,284.9122009277344,284.95001220703125,302.1153869628906,293.5194091796875,299.3516845703125,297.2417297363281,284.9136657714844,1.0,0.6171771883964539,0.6321468949317932,0.6321468949317932,1.0,1.0,-3.304725885391236,1.4289977550506592,1.875728130340576,0.6827043890953064,0.8676254153251648,0.8676254153251648,0.0,166.2622833251953,175.0,64921.6640625,0.0,2991.345458984375,1.0,278.55743408203125,282.8783569335937,296.5411376953125,300.74053955078125,293.1499938964844,293.1499938964844,278.8500061035156,38070.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361644387245178,1.0,0.0,0.0,3.5902135372161865,3.5902373790740967,8.600701448813197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.837890625,0.0,1482.89990234375,1895.4371337890625,0.0,3737.511962890625,0.8938804268836975,1.0,0.0,3.0,1.0,0.0
17924640,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.7179664373397827,0.5658684372901917,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.932197332382202,0.5045680403709412,0.4787836968898773,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8549487590789795,0.3927479684352875,0.2765015959739685,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8464294672012329,0.3806677162647247,0.362918347120285,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7249107360839844,0.2341355979442596,1.06794011592865,284.9122009277344,284.95001220703125,302.1153869628906,293.5194091796875,299.3516845703125,297.2417297363281,284.9136657714844,1.0,0.6171771883964539,0.6321468949317932,0.6321468949317932,1.0,1.0,-3.304725885391236,1.4289977550506592,1.875728130340576,0.6827043890953064,0.8676254153251648,0.8676254153251648,0.0,166.2622833251953,175.0,64921.6640625,0.0,2991.345458984375,1.0,278.55743408203125,282.8783569335937,296.5411376953125,300.74053955078125,293.1499938964844,293.1499938964844,278.8500061035156,38070.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361644387245178,1.0,0.0,0.0,3.5902135372161865,3.5902373790740967,8.600701448813197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.837890625,0.0,1482.89990234375,1895.4371337890625,0.0,3737.511962890625,0.8938804268836975,1.0,0.0,3.0,1.0,0.0
17924700,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.7168484330177307,0.5688914656639099,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9312332272529602,0.5061180591583252,0.4800622761249542,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8536277413368225,0.3931477665901184,0.2766606211662292,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.845262885093689,0.3811881840229034,0.3632832467556,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7237256765365601,0.2342118322849273,1.068001627922058,285.0274963378906,284.95001220703125,302.1326599121094,293.5249938964844,299.3571472167969,297.2416687011719,285.0293273925781,1.0,0.618658185005188,0.6305099129676819,0.6305099129676819,1.0,1.0,-3.310599565505981,1.4301872253417969,1.880412459373474,0.6825283169746399,0.9511438608169556,0.9511438608169556,0.0,167.5310821533203,175.0,64288.1796875,0.0,3011.2021484375,1.0,278.8008728027344,283.00634765625,296.4981994628906,300.545654296875,293.1499938964844,293.1499938964844,278.8500061035156,33635.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308372735977172,1.0,0.0,0.0,3.648606300354004,3.648629903793335,8.882747124516754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.1494140625,0.0,1513.931396484375,1895.4371337890625,0.0,3688.8134765625,0.9049668312072754,1.0,0.0,3.0,1.0,0.0
17924760,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.715829074382782,0.5714263916015625,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9308198690414428,0.5077878832817078,0.4816515445709228,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8527755737304688,0.3936761915683746,0.2770394384860992,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8445180058479309,0.3818176090717315,0.3638927936553955,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7228895425796509,0.2343669086694717,1.0687845945358276,285.01397705078125,284.95001220703125,302.1502380371094,293.5314636230469,299.3635559082031,297.24322509765625,285.0125732421875,1.0,0.6202384233474731,0.6288067102432251,0.6288067102432251,1.0,1.0,-3.31768798828125,1.4318459033966064,1.885842084884644,0.6825647950172424,0.966454267501831,0.966454267501831,0.0,168.69386291503906,178.0,64604.9765625,0.0,3033.16162109375,1.0,278.8427124023437,282.9915771484375,296.5148010253906,300.6209716796875,293.1499938964844,293.1499938964844,278.54998779296875,32918.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294493198394777,1.0,0.0,0.0,3.7236828804016113,3.72370719909668,9.2520650696315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.4736328125,0.0,1593.176513671875,1895.4371337890625,0.0,3676.092529296875,0.9195383787155152,1.0,0.0,3.0,1.0,0.0
17924820,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.7115358114242554,0.5781557559967041,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9284693002700806,0.5101214647293091,0.4841702282428741,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8498718738555908,0.3937945365905761,0.2773585319519043,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8419230580329895,0.3822903335094452,0.3646228909492492,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7202635407447815,0.2341408282518386,1.0688855648040771,284.9093017578125,284.95001220703125,302.1864013671875,293.5469970703125,299.37176513671875,297.2378845214844,284.9109802246094,1.0,0.6234272718429565,0.6254003047943115,0.6254003047943115,1.0,1.0,-3.330196142196656,1.434296488761902,1.8958996534347528,0.6822265982627869,0.8775056004524231,0.8775056004524231,0.0,171.53294372558594,166.0,65574.578125,0.0,3076.59375,1.0,278.5570983886719,282.8647155761719,296.5696716308594,300.8087463378906,293.1499938964844,293.1499938964844,278.8500061035156,37987.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375903606414796,1.0,0.0,0.0,3.637187957763672,3.63721227645874,8.827236683828232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.7724609375,0.0,1533.781005859375,1895.4371337890625,0.0,3750.511962890625,0.904193878173828,1.0,0.0,3.0,1.0,0.0
17924880,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.7115358114242554,0.5781557559967041,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9284693002700806,0.5101214647293091,0.4841702282428741,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8498718738555908,0.3937945365905761,0.2773585319519043,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8419230580329895,0.3822903335094452,0.3646228909492492,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7202635407447815,0.2341408282518386,1.0688855648040771,284.9093017578125,284.95001220703125,302.1864013671875,293.5469970703125,299.37176513671875,297.2378845214844,284.9109802246094,1.0,0.6234272718429565,0.6254003047943115,0.6254003047943115,1.0,1.0,-3.330196142196656,1.434296488761902,1.8958996534347528,0.6822265982627869,0.8775056004524231,0.8775056004524231,0.0,171.53294372558594,166.0,65574.578125,0.0,3076.59375,1.0,278.5570983886719,282.8647155761719,296.5696716308594,300.8087463378906,293.1499938964844,293.1499938964844,278.8500061035156,37987.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375903606414796,1.0,0.0,0.0,3.637187957763672,3.63721227645874,8.827236683828232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.7724609375,0.0,1533.781005859375,1895.4371337890625,0.0,3750.511962890625,0.904193878173828,1.0,0.0,3.0,1.0,0.0
17924940,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.7094647288322449,0.5725011825561523,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9339945316314696,0.513245165348053,0.4868051409721374,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8529483675956726,0.3946411609649658,0.2777339518070221,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.845097541809082,0.3833425343036651,0.3653638064861297,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7223734855651855,0.234218567609787,1.0683467388153076,285.0062255859375,284.95001220703125,302.22369384765625,293.56573486328125,299.3843994140625,297.2408752441406,285.00421142578125,1.0,0.6215072870254517,0.6219939589500427,0.6219939589500427,1.0,1.0,-3.327282428741455,1.4295862913131714,1.897696018218994,0.6783843040466309,0.9707245230674744,0.9707245230674744,0.0,169.4872589111328,169.0,64987.26171875,0.0,3058.593017578125,1.0,278.8432006835937,282.9771728515625,296.5474548339844,300.68341064453125,293.1499938964844,293.1499938964844,278.54998779296875,33239.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93060302734375,1.0,0.0,0.0,3.759655714035034,3.7596805095672607,9.431688567929086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.6923828125,0.0,1637.3487548828125,1895.4371337890625,0.0,3686.667236328125,0.927743911743164,1.0,0.0,3.0,1.0,0.0
17925000,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.7094647288322449,0.5725011825561523,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9339945316314696,0.513245165348053,0.4868051409721374,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8529483675956726,0.3946411609649658,0.2777339518070221,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.845097541809082,0.3833425343036651,0.3653638064861297,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7223734855651855,0.234218567609787,1.0683467388153076,285.0062255859375,284.95001220703125,302.22369384765625,293.56573486328125,299.3843994140625,297.2408752441406,285.00421142578125,1.0,0.6215072870254517,0.6219939589500427,0.6219939589500427,1.0,1.0,-3.327282428741455,1.4295862913131714,1.897696018218994,0.6783843040466309,0.9707245230674744,0.9707245230674744,0.0,169.4872589111328,169.0,64987.26171875,0.0,3058.593017578125,1.0,278.8432006835937,282.9771728515625,296.5474548339844,300.68341064453125,293.1499938964844,293.1499938964844,278.54998779296875,33239.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93060302734375,1.0,0.0,0.0,3.759655714035034,3.7596805095672607,9.431688567929086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.6923828125,0.0,1637.3487548828125,1895.4371337890625,0.0,3686.667236328125,0.927743911743164,1.0,0.0,3.0,1.0,0.0
17925060,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.7075973749160767,0.5709747672080994,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9366894364356996,0.5155158638954163,0.4891377985477447,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8538831472396851,0.3947156071662903,0.2779295146465301,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.846222460269928,0.3837575316429138,0.3659128844738006,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7228161096572876,0.2339560091495514,1.0675917863845823,284.9008483886719,284.95001220703125,302.2619934082031,293.5873413085937,299.3934020996094,297.2364501953125,284.9026184082031,1.0,0.621624231338501,0.618699312210083,0.618699312210083,1.0,1.0,-3.3282265663146973,1.4267123937606812,1.901514172554016,0.6750820875167847,0.8745912909507751,0.8745912909507751,0.0,168.99758911132812,172.0,65672.8671875,0.0,3057.90869140625,1.0,278.55694580078125,282.8545227050781,296.6039123535156,300.8526306152344,293.1499938964844,293.1499938964844,278.8500061035156,38538.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374884963035583,1.0,0.0,0.0,3.650711297988892,3.650735855102539,8.892999971976678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.951171875,0.0,1552.957763671875,1895.4371337890625,0.0,3749.58349609375,0.9076188802719116,1.0,0.0,3.0,1.0,0.0
17925120,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.7075973749160767,0.5709747672080994,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9366894364356996,0.5155158638954163,0.4891377985477447,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8538831472396851,0.3947156071662903,0.2779295146465301,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.846222460269928,0.3837575316429138,0.3659128844738006,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7228161096572876,0.2339560091495514,1.0675917863845823,284.9008483886719,284.95001220703125,302.2619934082031,293.5873413085937,299.3934020996094,297.2364501953125,284.9026184082031,1.0,0.621624231338501,0.618699312210083,0.618699312210083,1.0,1.0,-3.3282265663146973,1.4267123937606812,1.901514172554016,0.6750820875167847,0.8745912909507751,0.8745912909507751,0.0,168.99758911132812,172.0,65672.8671875,0.0,3057.90869140625,1.0,278.55694580078125,282.8545227050781,296.6039123535156,300.8526306152344,293.1499938964844,293.1499938964844,278.8500061035156,38538.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374884963035583,1.0,0.0,0.0,3.650711297988892,3.650735855102539,8.892999971976678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.951171875,0.0,1552.957763671875,1895.4371337890625,0.0,3749.58349609375,0.9076188802719116,1.0,0.0,3.0,1.0,0.0
17925180,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7066888809204102,0.57185298204422,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9381714463233948,0.5187273621559143,0.4919055998325348,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8539268374443054,0.3956380188465118,0.2784008085727691,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8464407324790955,0.3848738670349121,0.3667718172073364,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7225198745727539,0.2341466248035431,1.0678300857543943,285.01031494140625,284.95001220703125,302.3012084960937,293.61151123046875,299.40728759765625,297.2398986816406,285.0090026855469,1.0,0.6228260397911072,0.6154047250747681,0.6154047250747681,1.0,1.0,-3.334489107131958,1.4261561632156372,1.9083330631256104,0.6729491353034973,0.97426038980484,0.97426038980484,0.0,169.557861328125,175.0,65162.9296875,0.0,3074.8408203125,1.0,278.84326171875,282.9775085449219,296.5886535644531,300.7303466796875,293.1499938964844,293.1499938964844,278.54998779296875,33300.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294516444206238,1.0,0.0,0.0,3.768842458724976,3.768867015838623,9.477836897531232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.0654296875,0.0,1648.591064453125,1895.4371337890625,0.0,3676.11376953125,0.9299238324165344,1.0,0.0,3.0,1.0,0.0
17925240,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7066888809204102,0.57185298204422,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9381714463233948,0.5187273621559143,0.4919055998325348,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8539268374443054,0.3956380188465118,0.2784008085727691,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8464407324790955,0.3848738670349121,0.3667718172073364,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7225198745727539,0.2341466248035431,1.0678300857543943,285.01031494140625,284.95001220703125,302.3012084960937,293.61151123046875,299.40728759765625,297.2398986816406,285.0090026855469,1.0,0.6228260397911072,0.6154047250747681,0.6154047250747681,1.0,1.0,-3.334489107131958,1.4261561632156372,1.9083330631256104,0.6729491353034973,0.97426038980484,0.97426038980484,0.0,169.557861328125,175.0,65162.9296875,0.0,3074.8408203125,1.0,278.84326171875,282.9775085449219,296.5886535644531,300.7303466796875,293.1499938964844,293.1499938964844,278.54998779296875,33300.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294516444206238,1.0,0.0,0.0,3.768842458724976,3.768867015838623,9.477836897531232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.0654296875,0.0,1648.591064453125,1895.4371337890625,0.0,3676.11376953125,0.9299238324165344,1.0,0.0,3.0,1.0,0.0
17925300,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.705367922782898,0.5730383992195129,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.938462734222412,0.5199669003486633,0.4933236241340637,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8536216020584106,0.3957765400409698,0.2786711454391479,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8462311625480652,0.3851692378520965,0.3672472238540649,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7221354842185974,0.2340972572565078,1.0682222843170166,284.87908935546875,284.95001220703125,302.32110595703125,293.62451171875,299.4127197265625,297.23883056640625,284.8765563964844,1.0,0.6237605810165405,0.6137574315071106,0.6137574315071106,1.0,1.0,-3.338989734649658,1.4264533519744873,1.912536382675171,0.6721956729888916,0.8854660987854004,0.8854660987854004,0.0,170.15426635742188,175.0,66212.3671875,0.0,3088.1376953125,1.0,278.5950622558594,282.8271179199219,296.6525573730469,300.97125244140625,293.1499938964844,293.1499938964844,278.54998779296875,37098.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350377917289734,1.0,0.0,0.0,3.7449488639831534,3.744974136352539,9.358043939755588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.9287109375,0.0,1649.821533203125,1895.4371337890625,0.0,3727.2294921875,0.9253556132316588,1.0,0.0,3.0,1.0,0.0
17925360,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.7034993767738342,0.5753527879714966,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9377837777137756,0.5210592150688171,0.4943845272064209,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.852528989315033,0.3957604467868805,0.278694212436676,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8452894687652588,0.3853309154510498,0.367445558309555,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7211254835128784,0.2339338809251785,1.0677554607391355,284.9052734375,284.95001220703125,302.3411560058594,293.6380310058594,299.4174194335937,297.2363586425781,284.9072265625,1.0,0.6247827410697937,0.6121613383293152,0.6121613383293152,1.0,1.0,-3.3427541255950928,1.426446795463562,1.9163073301315308,0.6712689399719238,0.8824543356895447,0.8824543356895447,0.0,171.10252380371094,163.0,66054.6171875,0.0,3101.85107421875,1.0,278.55694580078125,282.8517150878906,296.6552734375,300.924072265625,293.1499938964844,293.1499938964844,278.8500061035156,38256.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936471939086914,1.0,0.0,0.0,3.674278259277344,3.6743030548095694,9.008186907522032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.6240234375,0.0,1577.34033203125,1895.4371337890625,0.0,3740.316650390625,0.9126349091529846,1.0,0.0,3.0,1.0,0.0
17925420,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.7023005485534668,0.5674482583999634,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9446478486061096,0.524220883846283,0.4970141649246216,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8567404747009277,0.3966266810894012,0.2790572941303253,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8495678305625916,0.3863900601863861,0.3681568205356598,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7241343259811401,0.2340540438890457,1.0672286748886108,285.0075378417969,284.95001220703125,302.3817443847656,293.6665344238281,299.43133544921875,297.2400817871094,285.0056457519531,1.0,0.6220468282699585,0.6089690923690796,0.6089690923690796,1.0,1.0,-3.337090015411377,1.4203826189041138,1.9167073965072632,0.6665316224098206,0.9786674976348876,0.9786674976348876,0.0,168.17774963378906,166.0,65404.3125,0.0,3072.7158203125,1.0,278.8431091308594,282.9701843261719,296.6446228027344,300.8056030273437,293.1499938964844,293.1499938964844,278.54998779296875,33402.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287455677986144,1.0,0.0,0.0,3.790014982223511,3.790039777755737,9.584624649505713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.6240234375,0.0,1674.4110107421875,1895.4371337890625,0.0,3669.6376953125,0.9347531795501708,1.0,0.0,3.0,1.0,0.0
17925480,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.7023005485534668,0.5674482583999634,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9446478486061096,0.524220883846283,0.4970141649246216,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8567404747009277,0.3966266810894012,0.2790572941303253,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8495678305625916,0.3863900601863861,0.3681568205356598,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7241343259811401,0.2340540438890457,1.0672286748886108,285.0075378417969,284.95001220703125,302.3817443847656,293.6665344238281,299.43133544921875,297.2400817871094,285.0056457519531,1.0,0.6220468282699585,0.6089690923690796,0.6089690923690796,1.0,1.0,-3.337090015411377,1.4203826189041138,1.9167073965072632,0.6665316224098206,0.9786674976348876,0.9786674976348876,0.0,168.17774963378906,166.0,65404.3125,0.0,3072.7158203125,1.0,278.8431091308594,282.9701843261719,296.6446228027344,300.8056030273437,293.1499938964844,293.1499938964844,278.54998779296875,33402.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287455677986144,1.0,0.0,0.0,3.790014982223511,3.790039777755737,9.584624649505713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.6240234375,0.0,1674.4110107421875,1895.4371337890625,0.0,3669.6376953125,0.9347531795501708,1.0,0.0,3.0,1.0,0.0
17925540,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.7012918591499329,0.5644505620002747,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9479572176933287,0.5261218547821045,0.4990277588367462,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8584278225898743,0.3966833055019378,0.2792545557022095,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8513848781585693,0.3867296874523163,0.3686463236808777,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7252411842346191,0.2338763773441314,1.0668323040008545,284.887939453125,284.95001220703125,302.4162292480469,293.6918029785156,299.4393615722656,297.2364807128906,284.8911437988281,1.0,0.6216194033622742,0.6062875986099243,0.6062875986099243,1.0,1.0,-3.336243152618408,1.4170414209365845,1.919201731681824,0.6631138920783997,0.8789435625076294,0.8789435625076294,0.0,167.11846923828125,166.0,66129.7265625,0.0,3064.85595703125,1.0,278.5622253417969,282.8365478515625,296.7128601074219,301.0016174316406,293.1499938964844,293.1499938964844,278.54998779296875,38949.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352563619613647,1.0,0.0,0.0,3.694566011428833,3.694591045379639,9.107939717978296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.63671875,0.0,1605.6568603515625,1895.4371337890625,0.0,3729.224853515625,0.917324423789978,1.0,0.0,3.0,1.0,0.0
17925600,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7010557651519775,0.5643945932388306,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.948216199874878,0.5264996290206909,0.4993450939655304,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.858445942401886,0.3967017233371734,0.2792448401451111,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8514426350593567,0.3867995738983154,0.3686871826648712,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7252172231674194,0.2338417172431945,1.0666126012802124,284.8992614746094,284.95001220703125,302.4228515625,293.6967468261719,299.44091796875,297.2358703613281,284.901123046875,1.0,0.6216351985931396,0.605776846408844,0.605776846408844,1.0,1.0,-3.336329460144043,1.416507124900818,1.9198224544525144,0.6625339388847351,0.8804840445518494,0.8804840445518494,0.0,167.1018524169922,169.0,66106.71875,0.0,3064.95556640625,1.0,278.55670166015625,282.8452453613281,296.7108764648437,300.98590087890625,293.1499938964844,293.1499938964844,278.8500061035156,38579.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351271390914916,1.0,0.0,0.0,3.682381391525269,3.682406187057495,9.047963089869882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.421875,0.0,1588.9627685546875,1895.4371337890625,0.0,3728.045166015625,0.9146755337715148,1.0,0.0,3.0,1.0,0.0
17925660,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.7005822062492371,0.5642521977424622,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9502495527267456,0.5297441482543945,0.5021188259124756,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8589827418327332,0.3976313173770904,0.2797061204910278,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.852141261100769,0.387920081615448,0.3695300221443176,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7253542542457581,0.2340808063745498,1.0669944286346436,285.01300048828125,284.95001220703125,302.4642944335937,293.7283630371094,299.4555969238281,297.2396240234375,285.01171875,1.0,0.6224942803382874,0.6027623414993286,0.6027623414993286,1.0,1.0,-3.341512680053711,1.4154045581817627,1.9261080026626587,0.6601290702819824,0.9835631847381592,0.9835631847381592,0.0,167.27194213867188,187.0,65577.046875,0.0,3077.33447265625,1.0,278.8434753417969,282.97283935546875,296.7041015625,300.87127685546875,293.1499938964844,293.1499938964844,278.54998779296875,33350.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268187284469604,1.0,0.0,0.0,3.797214984893799,3.797240018844605,9.621076060284397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.9990234375,0.0,1682.58251953125,1895.4371337890625,0.0,3651.947509765625,0.936381697654724,1.0,0.0,3.0,1.0,0.0
