time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925720,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.7005822062492371,0.5642521977424622,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9502495527267456,0.5297441482543945,0.5021188259124756,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8589827418327332,0.3976313173770904,0.2797061204910278,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.852141261100769,0.387920081615448,0.3695300221443176,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7253542542457581,0.2340808063745498,1.0669944286346436,285.01300048828125,284.95001220703125,302.4642944335937,293.7283630371094,299.4555969238281,297.2396240234375,285.01171875,1.0,0.6224942803382874,0.6027623414993286,0.6027623414993286,1.0,1.0,-3.341512680053711,1.4154045581817627,1.9261080026626587,0.6601290702819824,0.9835631847381592,0.9835631847381592,0.0,167.27194213867188,187.0,65577.046875,0.0,3077.33447265625,1.0,278.8434753417969,282.97283935546875,296.7041015625,300.87127685546875,293.1499938964844,293.1499938964844,278.54998779296875,33350.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268187284469604,1.0,0.0,0.0,3.797214984893799,3.797240018844605,9.621076060284397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.9990234375,0.0,1682.58251953125,1895.4371337890625,0.0,3651.947509765625,0.936381697654724,1.0,0.0,3.0,1.0,0.0
17925780,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6962528824806213,0.5791699290275574,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.942896008491516,0.5321304202079773,0.5047959089279175,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8521285653114319,0.3977967202663421,0.2801364958286285,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8456554412841797,0.3884174525737762,0.3703859746456146,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7196639776229858,0.2339333146810531,1.0679397583007812,284.9119567871094,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.2366027832031,284.9143371582031,1.0,0.6294055581092834,0.5997477769851685,0.5997477769851685,1.0,1.0,-3.3653297424316406,1.422593116760254,1.9427367448806765,0.6617681980133057,0.8973532319068909,0.8973532319068909,0.0,173.3641815185547,190.0,66779.25,0.0,3165.0712890625,1.0,278.55633544921875,282.8464660644531,296.7793884277344,301.0868225097656,293.1499938964844,293.1499938964844,278.8500061035156,37854.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933952569961548,1.0,0.0,0.0,3.718366861343384,3.7183916568756095,9.225665849044162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.134765625,0.0,1624.7044677734375,1895.4371337890625,0.0,3717.316650390625,0.9221527576446532,1.0,0.0,3.0,1.0,0.0
17925840,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6962528824806213,0.5791699290275574,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.942896008491516,0.5321304202079773,0.5047959089279175,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8521285653114319,0.3977967202663421,0.2801364958286285,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8456554412841797,0.3884174525737762,0.3703859746456146,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7196639776229858,0.2339333146810531,1.0679397583007812,284.9119567871094,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.2366027832031,284.9143371582031,1.0,0.6294055581092834,0.5997477769851685,0.5997477769851685,1.0,1.0,-3.3653297424316406,1.422593116760254,1.9427367448806765,0.6617681980133057,0.8973532319068909,0.8973532319068909,0.0,173.3641815185547,190.0,66779.25,0.0,3165.0712890625,1.0,278.55633544921875,282.8464660644531,296.7793884277344,301.0868225097656,293.1499938964844,293.1499938964844,278.8500061035156,37854.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933952569961548,1.0,0.0,0.0,3.718366861343384,3.7183916568756095,9.225665849044162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.134765625,0.0,1624.7044677734375,1895.4371337890625,0.0,3717.316650390625,0.9221527576446532,1.0,0.0,3.0,1.0,0.0
17925900,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.6932534575462341,0.5861718654632568,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9395249485969543,0.5336937308311462,0.5061205625534058,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8490190505981445,0.3981954753398895,0.2803278863430023,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8427171111106873,0.3889201283454895,0.3707810342311859,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.71693354845047,0.2339437454938888,1.0680381059646606,285.03973388671875,284.95001220703125,302.5268859863281,293.77783203125,299.4740905761719,297.2376708984375,285.0423889160156,1.0,0.6321902275085449,0.5982404947280884,0.5982404947280884,1.0,1.0,-3.376178503036499,1.425623059272766,1.950555324554444,0.6625848412513733,0.9914069771766664,0.9914069771766664,0.0,176.2753143310547,190.0,66169.9375,0.0,3206.18408203125,1.0,278.80389404296875,282.9855041503906,296.7499389648437,300.9088134765625,293.1499938964844,293.1499938964844,278.8500061035156,33657.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286250472068788,1.0,0.0,0.0,3.7756292819976807,3.7756540775299072,9.512002634437522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.7705078125,0.0,1659.3497314453125,1895.4371337890625,0.0,3668.53173828125,0.9333804249763488,1.0,0.0,3.0,1.0,0.0
17925960,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.6903427839279175,0.5916290879249573,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9373641610145568,0.5354046821594238,0.5077795386314392,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8469066023826599,0.3987513482570648,0.2807475924491882,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8407142162322998,0.3895531892776489,0.3714266717433929,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7149272561073303,0.2340225279331207,1.0686997175216677,285.0376892089844,284.95001220703125,302.5478210449219,293.7947082519531,299.4813232421875,297.23980712890625,285.0372619628906,1.0,0.6348434090614319,0.5965279936790466,0.5965279936790466,1.0,1.0,-3.38681435585022,1.4283093214035034,1.9585051536560056,0.6629896759986877,1.0,1.0,0.0,178.658203125,193.0,66502.4609375,0.0,3244.016845703125,1.0,278.84326171875,282.9808349609375,296.7783203125,301.0003356933594,293.1499938964844,293.1499938964844,278.54998779296875,33259.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92733633518219,1.0,0.0,0.0,3.842082262039185,3.842107772827149,9.849782145465724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.5576171875,0.0,1735.96630859375,1895.4371337890625,0.0,3656.701904296875,0.9464262127876282,1.0,0.0,3.0,1.0,0.0
17926020,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6822509169578552,0.6027629971504211,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9324368238449096,0.5376409888267517,0.5103375315666199,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8422455191612244,0.3988127708435058,0.281111478805542,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8363328576087952,0.3899290263652801,0.3721746504306793,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7103675603866577,0.2335332483053207,1.0681413412094116,284.9084167480469,284.95001220703125,302.589599609375,293.82879638671875,299.4892272949219,297.2333374023437,284.9098815917969,1.0,0.6395500898361206,0.5931030511856079,0.5931030511856079,1.0,1.0,-3.4039552211761475,1.431698441505432,1.972256779670716,0.6627395153045654,0.9180352091789246,0.9180352091789246,0.0,183.3755340576172,196.0,67821.53125,0.0,3310.546630859375,1.0,278.55670166015625,282.8259582519531,296.8525390625,301.2305603027344,293.1499938964844,293.1499938964844,278.25,37366.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935618221759796,1.0,0.0,0.0,3.7955501079559326,3.795575857162476,9.612641633793828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.8505859375,0.0,1711.8397216796875,1895.4371337890625,0.0,3732.528076171875,0.9388691186904908,1.0,0.0,3.0,1.0,0.0
17926080,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6822509169578552,0.6027629971504211,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9324368238449096,0.5376409888267517,0.5103375315666199,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8422455191612244,0.3988127708435058,0.281111478805542,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8363328576087952,0.3899290263652801,0.3721746504306793,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7103675603866577,0.2335332483053207,1.0681413412094116,284.9084167480469,284.95001220703125,302.589599609375,293.82879638671875,299.4892272949219,297.2333374023437,284.9098815917969,1.0,0.6395500898361206,0.5931030511856079,0.5931030511856079,1.0,1.0,-3.4039552211761475,1.431698441505432,1.972256779670716,0.6627395153045654,0.9180352091789246,0.9180352091789246,0.0,183.3755340576172,196.0,67821.53125,0.0,3310.546630859375,1.0,278.55670166015625,282.8259582519531,296.8525390625,301.2305603027344,293.1499938964844,293.1499938964844,278.25,37366.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935618221759796,1.0,0.0,0.0,3.7955501079559326,3.795575857162476,9.612641633793828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.8505859375,0.0,1711.8397216796875,1895.4371337890625,0.0,3732.528076171875,0.9388691186904908,1.0,0.0,3.0,1.0,0.0
17926140,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9963290691375732,0.6736825108528137,0.6079035997390747,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.925247609615326,0.5396514534950256,0.5123847723007202,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8359531164169312,0.3986440002918243,0.2811212241649627,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8303530812263489,0.3900667726993561,0.3724938333034515,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7038631439208984,0.2327057719230651,1.06557297706604,284.8916320800781,284.95001220703125,302.6312561035156,293.8631286621094,299.4954528808594,297.225341796875,284.8926696777344,1.0,0.6431440114974976,0.5896780490875244,0.5896780490875244,1.0,1.0,-3.409762144088745,1.4298914670944214,1.979870676994324,0.6600035429000854,0.8501929044723511,0.8501929044723511,0.0,188.9263916015625,199.0,68117.1484375,0.0,3356.40234375,1.0,278.2575378417969,282.7818298339844,296.872802734375,301.2900085449219,293.1499938964844,293.1499938964844,278.54998779296875,40090.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399420022964478,1.0,0.0,0.0,3.5973637104034424,3.597387790679932,8.634992809675168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.0693359375,0.0,1505.5543212890625,1895.4371337890625,0.0,3771.91748046875,0.8972389101982117,1.0,0.0,3.0,1.0,0.0
17926200,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9963290691375732,0.6736825108528137,0.6079035997390747,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.925247609615326,0.5396514534950256,0.5123847723007202,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8359531164169312,0.3986440002918243,0.2811212241649627,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8303530812263489,0.3900667726993561,0.3724938333034515,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7038631439208984,0.2327057719230651,1.06557297706604,284.8916320800781,284.95001220703125,302.6312561035156,293.8631286621094,299.4954528808594,297.225341796875,284.8926696777344,1.0,0.6431440114974976,0.5896780490875244,0.5896780490875244,1.0,1.0,-3.409762144088745,1.4298914670944214,1.979870676994324,0.6600035429000854,0.8501929044723511,0.8501929044723511,0.0,188.9263916015625,199.0,68117.1484375,0.0,3356.40234375,1.0,278.2575378417969,282.7818298339844,296.872802734375,301.2900085449219,293.1499938964844,293.1499938964844,278.54998779296875,40090.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399420022964478,1.0,0.0,0.0,3.5973637104034424,3.597387790679932,8.634992809675168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.0693359375,0.0,1505.5543212890625,1895.4371337890625,0.0,3771.91748046875,0.8972389101982117,1.0,0.0,3.0,1.0,0.0
17926260,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9891642928123474,0.6697177886962891,0.603637158870697,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9197576642036438,0.542794406414032,0.5153007507324219,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8310464024543762,0.399526983499527,0.281717300415039,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8256075978279114,0.3910707235336303,0.373445451259613,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6984419822692871,0.2324715405702591,1.0646733045578003,284.9981689453125,284.95001220703125,302.672607421875,293.8973693847656,299.5079650878906,297.2289733886719,284.9976806640625,1.0,0.6455914378166199,0.5862778425216675,0.5862778425216675,1.0,1.0,-3.4090754985809326,1.4251952171325684,1.9838802814483645,0.6553030014038086,0.9402599930763244,0.9402599930763244,0.0,193.7344665527344,202.0,67462.6328125,0.0,3382.670166015625,1.0,278.5419616699219,282.9070739746094,296.8684387207031,301.16070556640625,293.1499938964844,293.1499938964844,278.25,34025.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305253028869628,1.0,0.0,0.0,3.694400787353516,3.694424867630005,9.107125151786022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.3544921875,0.0,1568.18017578125,1895.4371337890625,0.0,3685.955078125,0.9139558672904968,1.0,0.0,3.0,1.0,0.0
17926320,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9891642928123474,0.6697177886962891,0.603637158870697,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9197576642036438,0.542794406414032,0.5153007507324219,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8310464024543762,0.399526983499527,0.281717300415039,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8256075978279114,0.3910707235336303,0.373445451259613,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6984419822692871,0.2324715405702591,1.0646733045578003,284.9981689453125,284.95001220703125,302.672607421875,293.8973693847656,299.5079650878906,297.2289733886719,284.9976806640625,1.0,0.6455914378166199,0.5862778425216675,0.5862778425216675,1.0,1.0,-3.4090754985809326,1.4251952171325684,1.9838802814483645,0.6553030014038086,0.9402599930763244,0.9402599930763244,0.0,193.7344665527344,202.0,67462.6328125,0.0,3382.670166015625,1.0,278.5419616699219,282.9070739746094,296.8684387207031,301.16070556640625,293.1499938964844,293.1499938964844,278.25,34025.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305253028869628,1.0,0.0,0.0,3.694400787353516,3.694424867630005,9.107125151786022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.3544921875,0.0,1568.18017578125,1895.4371337890625,0.0,3685.955078125,0.9139558672904968,1.0,0.0,3.0,1.0,0.0
17926380,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9825869202613832,0.6651357412338257,0.5999308824539185,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9152290225028992,0.5450496673583984,0.5178031921386719,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8268027901649475,0.3996241688728332,0.28206267952919,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8215399384498596,0.3914423286914825,0.3741355538368225,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6938484311103821,0.2319894134998321,1.063759207725525,284.9128112792969,284.95001220703125,302.71356201171875,293.9312438964844,299.5156555175781,297.2252502441406,284.9137268066406,1.0,0.6476005911827087,0.5828775763511658,0.5828775763511658,1.0,1.0,-3.407780885696411,1.4201034307479858,1.9876774549484253,0.6505926847457886,0.8611605763435364,0.8611605763435364,0.0,197.9296875,205.0,68068.796875,0.0,3404.094970703125,1.0,278.2574768066406,282.8014831542969,296.93994140625,301.3440856933594,293.1499938964844,293.1499938964844,278.54998779296875,38488.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357084035873412,1.0,0.0,0.0,3.5798232555389404,3.5798470973968506,8.550991879019421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.50390625,0.0,1474.74658203125,1895.4371337890625,0.0,3733.350830078125,0.8919193744659424,1.0,0.0,3.0,1.0,0.0
17926440,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9825869202613832,0.6651357412338257,0.5999308824539185,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9152290225028992,0.5450496673583984,0.5178031921386719,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8268027901649475,0.3996241688728332,0.28206267952919,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8215399384498596,0.3914423286914825,0.3741355538368225,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6938484311103821,0.2319894134998321,1.063759207725525,284.9128112792969,284.95001220703125,302.71356201171875,293.9312438964844,299.5156555175781,297.2252502441406,284.9137268066406,1.0,0.6476005911827087,0.5828775763511658,0.5828775763511658,1.0,1.0,-3.407780885696411,1.4201034307479858,1.9876774549484253,0.6505926847457886,0.8611605763435364,0.8611605763435364,0.0,197.9296875,205.0,68068.796875,0.0,3404.094970703125,1.0,278.2574768066406,282.8014831542969,296.93994140625,301.3440856933594,293.1499938964844,293.1499938964844,278.54998779296875,38488.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357084035873412,1.0,0.0,0.0,3.5798232555389404,3.5798470973968506,8.550991879019421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.50390625,0.0,1474.74658203125,1895.4371337890625,0.0,3733.350830078125,0.8919193744659424,1.0,0.0,3.0,1.0,0.0
17926500,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9797012209892272,0.6636682152748108,0.5983080863952637,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9135407209396362,0.5465480089187622,0.519058883190155,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8250765800476074,0.3999812602996826,0.2822219729423523,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.819891095161438,0.3918860554695129,0.3744618892669678,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6919353008270264,0.2319212853908538,1.063266396522522,285.0219421386719,284.95001220703125,302.7338562011719,293.94793701171875,299.5212707519531,297.2266540527344,285.0225830078125,1.0,0.6484830975532532,0.5811774730682373,0.5811774730682373,1.0,1.0,-3.407323837280273,1.4176217317581177,1.989702105522156,0.6481326818466187,0.9401807188987732,0.9401807188987732,0.0,199.69790649414065,205.0,67356.484375,0.0,3413.339111328125,1.0,278.50006103515625,282.9252624511719,296.91217041015625,301.156982421875,293.1499938964844,293.1499938964844,278.54998779296875,33929.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296668171882628,1.0,0.0,0.0,3.634032249450684,3.634055852890015,8.811926477392262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.9609375,0.0,1500.0556640625,1895.4371337890625,0.0,3678.086669921875,0.9017978310585022,1.0,0.0,3.0,1.0,0.0
17926560,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.977620542049408,0.6622994542121887,0.597179114818573,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9127879738807678,0.5481431484222412,0.5206068754196167,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8240695595741272,0.4004333913326263,0.2825715839862823,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8189371824264526,0.3924209177494049,0.3750080466270447,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6907252073287964,0.231953963637352,1.063533902168274,285.0050048828125,284.95001220703125,302.7539978027344,293.96441650390625,299.5279235839844,297.2291564941406,285.00360107421875,1.0,0.6494579911231995,0.5796968340873718,0.5796968340873718,1.0,1.0,-3.4092249870300293,1.416429877281189,1.9927951097488403,0.6464879512786865,0.9504297375679016,0.9504297375679016,0.0,201.0674285888672,208.0,67585.7578125,0.0,3425.760009765625,1.0,278.5427551269531,282.9109191894531,296.9403686523437,301.239501953125,293.1499938964844,293.1499938964844,278.25,33341.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927658200263977,1.0,0.0,0.0,3.6996588706970215,3.699682712554932,9.133066782851528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.875,0.0,1568.960205078125,1895.4371337890625,0.0,3659.65771484375,0.9143733978271484,1.0,0.0,3.0,1.0,0.0
17926620,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9715883135795592,0.6578832864761353,0.5937271118164062,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9096090197563172,0.5503182411193848,0.5230211019515991,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8207179307937622,0.4004307091236114,0.2828337252140045,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8157436847686768,0.3927267491817474,0.3756219744682312,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6871620416641235,0.2315494567155838,1.0629791021347046,284.9095153808594,284.95001220703125,302.79376220703125,293.9966125488281,299.5352478027344,297.2248840332031,284.9105834960937,1.0,0.6511719226837158,0.5767354965209961,0.5767354965209961,1.0,1.0,-3.408371925354004,1.4119534492492676,1.9964185953140257,0.6423108577728271,0.8650516271591187,0.8650516271591187,0.0,204.5876617431641,211.0,68256.0703125,0.0,3444.271240234375,1.0,278.25738525390625,282.7962951660156,297.009765625,301.4278564453125,293.1499938964844,293.1499938964844,278.54998779296875,38326.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338091611862184,1.0,0.0,0.0,3.59350848197937,3.5935323238372803,8.616494824309484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.59765625,0.0,1488.3621826171875,1895.4371337890625,0.0,3716.00634765625,0.8947674036026001,1.0,0.0,3.0,1.0,0.0
17926680,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9715883135795592,0.6578832864761353,0.5937271118164062,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9096090197563172,0.5503182411193848,0.5230211019515991,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8207179307937622,0.4004307091236114,0.2828337252140045,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8157436847686768,0.3927267491817474,0.3756219744682312,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6871620416641235,0.2315494567155838,1.0629791021347046,284.9095153808594,284.95001220703125,302.79376220703125,293.9966125488281,299.5352478027344,297.2248840332031,284.9105834960937,1.0,0.6511719226837158,0.5767354965209961,0.5767354965209961,1.0,1.0,-3.408371925354004,1.4119534492492676,1.9964185953140257,0.6423108577728271,0.8650516271591187,0.8650516271591187,0.0,204.5876617431641,211.0,68256.0703125,0.0,3444.271240234375,1.0,278.25738525390625,282.7962951660156,297.009765625,301.4278564453125,293.1499938964844,293.1499938964844,278.54998779296875,38326.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338091611862184,1.0,0.0,0.0,3.59350848197937,3.5935323238372803,8.616494824309484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.59765625,0.0,1488.3621826171875,1895.4371337890625,0.0,3716.00634765625,0.8947674036026001,1.0,0.0,3.0,1.0,0.0
17926740,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.967096745967865,0.6553660035133362,0.591209352016449,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9078945517539978,0.5531448721885681,0.5255242586135864,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8185293078422546,0.4011368751525879,0.2832356989383697,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8136630058288574,0.3935975432395935,0.3763525784015655,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6846942901611328,0.2315439581871032,1.0627983808517456,285.00665283203125,284.95001220703125,302.8296203613281,294.0251159667969,299.5460205078125,297.2284240722656,285.00506591796875,1.0,0.6527175903320312,0.5740111470222473,0.5740111470222473,1.0,1.0,-3.4094901084899902,1.408630132675171,2.00085973739624,0.6386314630508423,0.9533511996269226,0.9533511996269226,0.0,207.2127685546875,211.0,67725.8515625,0.0,3462.20458984375,1.0,278.5401611328125,282.9100646972656,297.0001525878906,301.3056640625,293.1499938964844,293.1499938964844,278.54998779296875,33269.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262216687202454,1.0,0.0,0.0,3.705707311630249,3.7057313919067374,9.162954484054352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.4150390625,0.0,1575.2945556640625,1895.4371337890625,0.0,3646.4609375,0.915638267993927,1.0,0.0,3.0,1.0,0.0
17926800,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9667702913284302,0.6551244854927063,0.5910301208496094,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9078144431114196,0.5533843636512756,0.5257701873779297,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8183953762054443,0.4011947214603424,0.2832898497581482,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8135369420051575,0.3936716616153717,0.3764387369155884,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6845363974571228,0.231547400355339,1.0628656148910522,285.00323486328125,284.95001220703125,302.83270263671875,294.02752685546875,299.54693603515625,297.2286682128906,285.0018310546875,1.0,0.6528660655021667,0.5737742185592651,0.5737742185592651,1.0,1.0,-3.409820079803467,1.4084384441375732,2.0013816356658936,0.6383705139160156,0.9540180563926696,0.9540180563926696,0.0,207.4145355224609,214.0,67760.84375,0.0,3464.15576171875,1.0,278.5428161621094,282.90704345703125,297.0057983398437,301.3185119628906,293.1499938964844,293.1499938964844,278.25,33353.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261711835861206,1.0,0.0,0.0,3.7125306129455566,3.712554693222046,9.196728001370502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.8212890625,0.0,1583.713623046875,1895.4371337890625,0.0,3645.996826171875,0.9172192811965942,1.0,0.0,3.0,1.0,0.0
17926860,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9607203006744384,0.6507911086082458,0.5876442790031433,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9051606059074402,0.5555354356765747,0.5281561613082886,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.81532883644104,0.4011669754981994,0.2835279405117035,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8106014132499695,0.3939555287361145,0.3770243227481842,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6813408136367798,0.2311615347862243,1.0623779296875,284.9071960449219,284.95001220703125,302.8707580566406,294.0568542480469,299.5530090332031,297.2243347167969,284.90838623046875,1.0,0.6544972062110901,0.5707975029945374,0.5707975029945374,1.0,1.0,-3.4090304374694824,1.4038145542144775,2.005215883255005,0.6340513229370117,0.8668012022972107,0.8668012022972107,0.0,210.7664794921875,217.0,68420.578125,0.0,3481.83154296875,1.0,278.2572937011719,282.7921142578125,297.0709228515625,301.501708984375,293.1499938964844,293.1499938964844,278.54998779296875,38379.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324864149093628,1.0,0.0,0.0,3.605250120162964,3.605274200439453,8.672895432937366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.337890625,0.0,1501.53662109375,1895.4371337890625,0.0,3703.910888671875,0.8974062204360962,1.0,0.0,3.0,1.0,0.0
17926920,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9607203006744384,0.6507911086082458,0.5876442790031433,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9051606059074402,0.5555354356765747,0.5281561613082886,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.81532883644104,0.4011669754981994,0.2835279405117035,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8106014132499695,0.3939555287361145,0.3770243227481842,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6813408136367798,0.2311615347862243,1.0623779296875,284.9071960449219,284.95001220703125,302.8707580566406,294.0568542480469,299.5530090332031,297.2243347167969,284.90838623046875,1.0,0.6544972062110901,0.5707975029945374,0.5707975029945374,1.0,1.0,-3.4090304374694824,1.4038145542144775,2.005215883255005,0.6340513229370117,0.8668012022972107,0.8668012022972107,0.0,210.7664794921875,217.0,68420.578125,0.0,3481.83154296875,1.0,278.2572937011719,282.7921142578125,297.0709228515625,301.501708984375,293.1499938964844,293.1499938964844,278.54998779296875,38379.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324864149093628,1.0,0.0,0.0,3.605250120162964,3.605274200439453,8.672895432937366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.337890625,0.0,1501.53662109375,1895.4371337890625,0.0,3703.910888671875,0.8974062204360962,1.0,0.0,3.0,1.0,0.0
17926980,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9558952450752258,0.6481200456619263,0.5850173234939575,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9036926031112672,0.5585999488830566,0.5308935642242432,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8131817579269409,0.4019259214401245,0.2839736938476562,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8085511922836304,0.3948946297168731,0.3778271377086639,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6789604425430298,0.231176421046257,1.0623186826705933,285.0028076171875,284.95001220703125,302.90771484375,294.0842590332031,299.5634460449219,297.2281799316406,285.0014038085937,1.0,0.6561515927314758,0.5678208470344543,0.5678208470344543,1.0,1.0,-3.410584688186645,1.4001617431640625,2.010422945022583,0.6299735307693481,0.9562343955039978,0.9562343955039978,0.0,213.4997100830078,220.0,67899.8046875,0.0,3501.4423828125,1.0,278.5429077148437,282.9047241210937,297.0631408691406,301.3868103027344,293.1499938964844,293.1499938964844,278.25,33399.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249655604362488,1.0,0.0,0.0,3.7221813201904297,3.722205638885498,9.244604370906018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.310546875,0.0,1595.1217041015625,1895.4371337890625,0.0,3634.911376953125,0.9194292426109314,1.0,0.0,3.0,1.0,0.0
17927040,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9558952450752258,0.6481200456619263,0.5850173234939575,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9036926031112672,0.5585999488830566,0.5308935642242432,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8131817579269409,0.4019259214401245,0.2839736938476562,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8085511922836304,0.3948946297168731,0.3778271377086639,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6789604425430298,0.231176421046257,1.0623186826705933,285.0028076171875,284.95001220703125,302.90771484375,294.0842590332031,299.5634460449219,297.2281799316406,285.0014038085937,1.0,0.6561515927314758,0.5678208470344543,0.5678208470344543,1.0,1.0,-3.410584688186645,1.4001617431640625,2.010422945022583,0.6299735307693481,0.9562343955039978,0.9562343955039978,0.0,213.4997100830078,220.0,67899.8046875,0.0,3501.4423828125,1.0,278.5429077148437,282.9047241210937,297.0631408691406,301.3868103027344,293.1499938964844,293.1499938964844,278.25,33399.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249655604362488,1.0,0.0,0.0,3.7221813201904297,3.722205638885498,9.244604370906018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.310546875,0.0,1595.1217041015625,1895.4371337890625,0.0,3634.911376953125,0.9194292426109314,1.0,0.0,3.0,1.0,0.0
17927100,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9533219933509828,0.6460453271865845,0.5836321115493774,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9028970003128052,0.5597270727157593,0.5322579145431519,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8120519518852234,0.4019677639007568,0.2842052578926086,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8074703812599182,0.3950873613357544,0.3782475590705871,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6777717471122742,0.2310399562120437,1.062502145767212,284.8758850097656,284.95001220703125,302.92578125,294.0971374511719,299.5663146972656,297.2266845703125,284.8742980957031,1.0,0.6570294499397278,0.5663324594497681,0.5663324594497681,1.0,1.0,-3.411571502685547,1.3983787298202517,2.013192892074585,0.6280741691589355,0.8681249022483826,0.8681249022483826,0.0,214.96348571777344,220.0,68815.890625,0.0,3512.3046875,1.0,278.29620361328125,282.7610778808594,297.1239318847656,301.6227722167969,293.1499938964844,293.1499938964844,278.25,37590.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302794337272644,1.0,0.0,0.0,3.687464475631714,3.687489032745361,9.072959414879732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.087890625,0.0,1587.275390625,1895.4371337890625,0.0,3683.7021484375,0.912695586681366,1.0,0.0,3.0,1.0,0.0
17927160,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.949808657169342,0.6438842415809631,0.5817175507545471,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9013749957084656,0.5607362389564514,0.5332682728767395,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8102507591247559,0.4018911123275757,0.2842070460319519,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8057255744934082,0.3951700031757355,0.3784047663211822,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6760016083717346,0.2308044731616974,1.0618886947631836,284.9060974121094,284.95001220703125,302.9435119628906,294.1094665527344,299.5682373046875,297.223876953125,284.907470703125,1.0,0.6577681303024292,0.5648818612098694,0.5648818612098694,1.0,1.0,-3.4099392890930176,1.3954936265945437,2.014445781707764,0.6256071329116821,0.8680175542831421,0.8680175542831421,0.0,216.79812622070312,223.0,68543.6640625,0.0,3519.1435546875,1.0,278.25738525390625,282.7893981933594,297.1240539550781,301.5651550292969,293.1499938964844,293.1499938964844,278.54998779296875,38444.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313595294952391,1.0,0.0,0.0,3.613731384277344,3.613755464553833,8.713748798072629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.6025390625,0.0,1511.30126953125,1895.4371337890625,0.0,3693.596435546875,0.8993360996246338,1.0,0.0,3.0,1.0,0.0
17927220,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9449797868728638,0.64130038022995,0.5791649222373962,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9000821113586426,0.5637944936752319,0.5359947085380554,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.808180034160614,0.402646392583847,0.2846476435661316,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8037503957748413,0.396104097366333,0.3791995942592621,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6737872958183289,0.2308318018913269,1.061877965927124,285.00274658203125,284.95001220703125,302.9779968261719,294.13214111328125,299.57745361328125,297.2278137207031,285.0013427734375,1.0,0.6594191193580627,0.5619805455207825,0.5619805455207825,1.0,1.0,-3.411612272262573,1.3918426036834717,2.0197696685791016,0.6215305924415588,0.9579259753227234,0.9579259753227234,0.0,219.5075225830078,226.0,68002.6796875,0.0,3538.919677734375,1.0,278.54296875,282.90283203125,297.1117553710937,301.4442138671875,293.1499938964844,293.1499938964844,278.25,33433.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239829778671264,1.0,0.0,0.0,3.729482412338257,3.729506731033325,9.280906851927284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.1806640625,0.0,1603.7889404296875,1895.4371337890625,0.0,3625.86962890625,0.9211004376411438,1.0,0.0,3.0,1.0,0.0
17927280,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9449797868728638,0.64130038022995,0.5791649222373962,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9000821113586426,0.5637944936752319,0.5359947085380554,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.808180034160614,0.402646392583847,0.2846476435661316,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8037503957748413,0.396104097366333,0.3791995942592621,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6737872958183289,0.2308318018913269,1.061877965927124,285.00274658203125,284.95001220703125,302.9779968261719,294.13214111328125,299.57745361328125,297.2278137207031,285.0013427734375,1.0,0.6594191193580627,0.5619805455207825,0.5619805455207825,1.0,1.0,-3.411612272262573,1.3918426036834717,2.0197696685791016,0.6215305924415588,0.9579259753227234,0.9579259753227234,0.0,219.5075225830078,226.0,68002.6796875,0.0,3538.919677734375,1.0,278.54296875,282.90283203125,297.1117553710937,301.4442138671875,293.1499938964844,293.1499938964844,278.25,33433.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239829778671264,1.0,0.0,0.0,3.729482412338257,3.729506731033325,9.280906851927284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.1806640625,0.0,1603.7889404296875,1895.4371337890625,0.0,3625.86962890625,0.9211004376411438,1.0,0.0,3.0,1.0,0.0
17927340,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9389110803604126,0.6371601223945618,0.5759475827217102,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.897923469543457,0.5659085512161255,0.5383515357971191,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8052956461906433,0.4026011526584625,0.2848747372627258,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8010361194610596,0.3963678479194641,0.3797675371170044,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6710087060928345,0.2304692268371582,1.0614911317825315,284.90545654296875,284.95001220703125,303.01104736328125,294.1520080566406,299.58074951171875,297.22344970703125,284.9066772460937,1.0,0.6610382795333862,0.5590792894363403,0.5590792894363403,1.0,1.0,-3.4110774993896484,1.3871283531188965,2.023948907852173,0.6171157956123352,0.868976891040802,0.868976891040802,0.0,222.79568481445312,229.0,68632.6875,0.0,3556.822509765625,1.0,278.2571716308594,282.78680419921875,297.1672058105469,301.6161193847656,293.1499938964844,293.1499938964844,278.54998779296875,38458.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305097460746764,1.0,0.0,0.0,3.6204464435577393,3.620470523834229,8.746162620809628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.9052734375,0.0,1518.78125,1895.4371337890625,0.0,3685.8125,0.9008331298828124,1.0,0.0,3.0,1.0,0.0
17927400,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9389110803604126,0.6371601223945618,0.5759475827217102,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.897923469543457,0.5659085512161255,0.5383515357971191,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8052956461906433,0.4026011526584625,0.2848747372627258,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8010361194610596,0.3963678479194641,0.3797675371170044,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6710087060928345,0.2304692268371582,1.0614911317825315,284.90545654296875,284.95001220703125,303.01104736328125,294.1520080566406,299.58074951171875,297.22344970703125,284.9066772460937,1.0,0.6610382795333862,0.5590792894363403,0.5590792894363403,1.0,1.0,-3.4110774993896484,1.3871283531188965,2.023948907852173,0.6171157956123352,0.868976891040802,0.868976891040802,0.0,222.79568481445312,229.0,68632.6875,0.0,3556.822509765625,1.0,278.2571716308594,282.78680419921875,297.1672058105469,301.6161193847656,293.1499938964844,293.1499938964844,278.54998779296875,38458.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305097460746764,1.0,0.0,0.0,3.6204464435577393,3.620470523834229,8.746162620809628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.9052734375,0.0,1518.78125,1895.4371337890625,0.0,3685.8125,0.9008331298828124,1.0,0.0,3.0,1.0,0.0
17927460,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9341518878936768,0.6346649527549744,0.5734738707542419,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8967380523681641,0.5689545273780823,0.5410633087158203,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8032750487327576,0.4033496081829071,0.2853092849254608,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7991701364517212,0.3972939550876617,0.3805531561374664,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.668931245803833,0.230505421757698,1.061517357826233,285.00250244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5885314941406,297.2273864746094,285.0010986328125,1.0,0.6626931428909302,0.5562669038772583,0.5562669038772583,1.0,1.0,-3.412853717803955,1.3834989070892334,2.0293548107147217,0.6130509972572327,0.958854079246521,0.958854079246521,0.0,225.4998321533203,232.0,68061.625,0.0,3576.83935546875,1.0,278.5429992675781,282.9009094238281,297.1491394042969,301.48785400390625,293.1499938964844,293.1499938964844,278.25,33467.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923290491104126,1.0,0.0,0.0,3.7344064712524414,3.7344307899475098,9.305430239692214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.4873046875,0.0,1609.7335205078125,1895.4371337890625,0.0,3619.49365234375,0.9222351312637328,1.0,0.0,3.0,1.0,0.0
17927520,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9341518878936768,0.6346649527549744,0.5734738707542419,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8967380523681641,0.5689545273780823,0.5410633087158203,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8032750487327576,0.4033496081829071,0.2853092849254608,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7991701364517212,0.3972939550876617,0.3805531561374664,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.668931245803833,0.230505421757698,1.061517357826233,285.00250244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5885314941406,297.2273864746094,285.0010986328125,1.0,0.6626931428909302,0.5562669038772583,0.5562669038772583,1.0,1.0,-3.412853717803955,1.3834989070892334,2.0293548107147217,0.6130509972572327,0.958854079246521,0.958854079246521,0.0,225.4998321533203,232.0,68061.625,0.0,3576.83935546875,1.0,278.5429992675781,282.9009094238281,297.1491394042969,301.48785400390625,293.1499938964844,293.1499938964844,278.25,33467.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923290491104126,1.0,0.0,0.0,3.7344064712524414,3.7344307899475098,9.305430239692214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.4873046875,0.0,1609.7335205078125,1895.4371337890625,0.0,3619.49365234375,0.9222351312637328,1.0,0.0,3.0,1.0,0.0
