time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927580,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9282213449478148,0.6306248307228088,0.5703438520431519,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8947085738182068,0.5710434913635254,0.5433995127677917,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8004918694496155,0.4032914340496063,0.2855293452739715,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7965862154960632,0.3975453376770019,0.3811107277870178,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6663137674331665,0.2301509529352188,1.0611666440963743,284.90478515625,284.95001220703125,303.0722351074219,294.1820373535156,299.5902709960937,297.2229919433594,284.906005859375,1.0,0.6643174290657043,0.553454577922821,0.553454577922821,1.0,1.0,-3.412421703338623,1.378820538520813,2.0336010456085205,0.6086545586585999,0.8692640066146851,0.8692640066146851,0.0,228.78536987304688,235.0,68668.1875,0.0,3594.972900390625,1.0,278.25714111328125,282.7845153808594,297.197998046875,301.6518249511719,293.1499938964844,293.1499938964844,278.54998779296875,38499.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299688935279846,1.0,0.0,0.0,3.6240954399108887,3.624119520187378,8.763801702116325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.896484375,0.0,1523.1087646484375,1895.4371337890625,0.0,3680.85595703125,0.9016721248626708,1.0,0.0,3.0,1.0,0.0
17927640,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9282213449478148,0.6306248307228088,0.5703438520431519,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8947085738182068,0.5710434913635254,0.5433995127677917,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8004918694496155,0.4032914340496063,0.2855293452739715,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7965862154960632,0.3975453376770019,0.3811107277870178,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6663137674331665,0.2301509529352188,1.0611666440963743,284.90478515625,284.95001220703125,303.0722351074219,294.1820373535156,299.5902709960937,297.2229919433594,284.906005859375,1.0,0.6643174290657043,0.553454577922821,0.553454577922821,1.0,1.0,-3.412421703338623,1.378820538520813,2.0336010456085205,0.6086545586585999,0.8692640066146851,0.8692640066146851,0.0,228.78536987304688,235.0,68668.1875,0.0,3594.972900390625,1.0,278.25714111328125,282.7845153808594,297.197998046875,301.6518249511719,293.1499938964844,293.1499938964844,278.54998779296875,38499.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299688935279846,1.0,0.0,0.0,3.6240954399108887,3.624119520187378,8.763801702116325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.896484375,0.0,1523.1087646484375,1895.4371337890625,0.0,3680.85595703125,0.9016721248626708,1.0,0.0,3.0,1.0,0.0
17927700,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.925487458705902,0.6293559074401855,0.5688943266868591,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938310742378235,0.5724961161613464,0.5445784330368042,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992135286331177,0.4035962522029876,0.2856329679489136,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7954025864601135,0.3979466259479522,0.3813744485378265,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6650751233100891,0.2301220893859863,1.0608172416687012,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5929260253906,297.2242736816406,285.0194091796875,1.0,0.6650816798210144,0.55204838514328,0.55204838514328,1.0,1.0,-3.4121108055114746,1.3764299154281616,2.0356807708740234,0.6062875390052795,0.948965072631836,0.948965072631836,0.0,230.3109893798828,235.0,67875.21875,0.0,3603.140869140625,1.0,278.5015563964844,282.9132995605469,297.1575927734375,301.44610595703125,293.1499938964844,293.1499938964844,278.54998779296875,34116.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244803190231324,1.0,0.0,0.0,3.672708988189697,3.672732830047608,9.000493719213409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.8935546875,0.0,1544.396484375,1895.4371337890625,0.0,3630.44677734375,0.9106802940368652,1.0,0.0,3.0,1.0,0.0
17927760,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9236266613006592,0.6282147169113159,0.5679461359977722,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8936077952384949,0.5740708708763123,0.5460912585258484,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7985610961914062,0.4040275514125824,0.2859532833099365,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7948119044303894,0.3984604179859161,0.381884902715683,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6643566489219666,0.230194091796875,1.061225414276123,285.0021667480469,284.95001220703125,303.10015869140625,294.19158935546875,299.5962829589844,297.2268981933594,285.0007629394531,1.0,0.6659769415855408,0.5506681203842163,0.5506681203842163,1.0,1.0,-3.4142777919769287,1.3751198053359983,2.03915810585022,0.6044964790344238,0.9589206576347352,0.9589206576347352,0.0,231.4921875,238.0,68066.2265625,0.0,3615.22509765625,1.0,278.5429077148437,282.8990478515625,297.1728210449219,301.51434326171875,293.1499938964844,293.1499938964844,278.25,33496.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229440093040466,1.0,0.0,0.0,3.7362020015716553,3.736226320266724,9.314380235991848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.82421875,0.0,1612.03125,1895.4371337890625,0.0,3616.302490234375,0.9227269291877748,1.0,0.0,3.0,1.0,0.0
17927820,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9179781675338744,0.624276340007782,0.5649044513702393,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8916926980018616,0.576133131980896,0.5484043955802917,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.795897364616394,0.4039537012577057,0.2861648201942444,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7923476696014404,0.3986994922161102,0.3824314177036285,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6618880033493042,0.2298475056886673,1.0609064102172852,284.9042053222656,284.95001220703125,303.1261291503906,294.1970520019531,299.5962219238281,297.22247314453125,284.90545654296875,1.0,0.6676056981086731,0.5479075908660889,0.5479075908660889,1.0,1.0,-3.4139387607574463,1.3704237937927246,2.0435149669647217,0.6000494360923767,0.8687904477119446,0.8687904477119446,0.0,234.7762145996093,241.0,68640.265625,0.0,3633.576416015625,1.0,278.25714111328125,282.7825012207031,297.2138671875,301.66876220703125,293.1499938964844,293.1499938964844,278.54998779296875,38547.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297892451286316,1.0,0.0,0.0,3.624229431152344,3.624253511428833,8.76444914865715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.923828125,0.0,1523.611083984375,1895.4371337890625,0.0,3679.208984375,0.9017367959022522,1.0,0.0,3.0,1.0,0.0
17927880,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9179781675338744,0.624276340007782,0.5649044513702393,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8916926980018616,0.576133131980896,0.5484043955802917,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.795897364616394,0.4039537012577057,0.2861648201942444,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7923476696014404,0.3986994922161102,0.3824314177036285,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6618880033493042,0.2298475056886673,1.0609064102172852,284.9042053222656,284.95001220703125,303.1261291503906,294.1970520019531,299.5962219238281,297.22247314453125,284.90545654296875,1.0,0.6676056981086731,0.5479075908660889,0.5479075908660889,1.0,1.0,-3.4139387607574463,1.3704237937927246,2.0435149669647217,0.6000494360923767,0.8687904477119446,0.8687904477119446,0.0,234.7762145996093,241.0,68640.265625,0.0,3633.576416015625,1.0,278.25714111328125,282.7825012207031,297.2138671875,301.66876220703125,293.1499938964844,293.1499938964844,278.54998779296875,38547.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297892451286316,1.0,0.0,0.0,3.624229431152344,3.624253511428833,8.76444914865715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.923828125,0.0,1523.611083984375,1895.4371337890625,0.0,3679.208984375,0.9017367959022522,1.0,0.0,3.0,1.0,0.0
17927940,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9136767387390136,0.6219517588615417,0.5625865459442139,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8906717896461487,0.5791402459144592,0.5510764718055725,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7940532565116882,0.4046758413314819,0.2865776419639587,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7906625270843506,0.3996037244796753,0.3831955790519714,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6600466966629028,0.2298979312181472,1.061001181602478,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,299.60028076171875,297.2263488769531,284.9994201660156,1.0,0.6692693829536438,0.5451470613479614,0.5451470613479614,1.0,1.0,-3.4158852100372314,1.3666613101959229,2.0492238998413086,0.595790684223175,0.9574801921844482,0.9574801921844482,0.0,237.4825439453125,244.0,68005.9609375,0.0,3654.0732421875,1.0,278.54302978515625,282.8963623046875,297.18048095703125,301.5213928222656,293.1499938964844,293.1499938964844,278.25,33550.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229698181152344,1.0,0.0,0.0,3.7352473735809326,3.735271692276001,9.30962130496482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.5458984375,0.0,1611.342529296875,1895.4371337890625,0.0,3616.540283203125,0.9224765300750732,1.0,0.0,3.0,1.0,0.0
17928000,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9136767387390136,0.6219517588615417,0.5625865459442139,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8906717896461487,0.5791402459144592,0.5510764718055725,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7940532565116882,0.4046758413314819,0.2865776419639587,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7906625270843506,0.3996037244796753,0.3831955790519714,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6600466966629028,0.2298979312181472,1.061001181602478,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,299.60028076171875,297.2263488769531,284.9994201660156,1.0,0.6692693829536438,0.5451470613479614,0.5451470613479614,1.0,1.0,-3.4158852100372314,1.3666613101959229,2.0492238998413086,0.595790684223175,0.9574801921844482,0.9574801921844482,0.0,237.4825439453125,244.0,68005.9609375,0.0,3654.0732421875,1.0,278.54302978515625,282.8963623046875,297.18048095703125,301.5213928222656,293.1499938964844,293.1499938964844,278.25,33550.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229698181152344,1.0,0.0,0.0,3.7352473735809326,3.735271692276001,9.30962130496482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.5458984375,0.0,1611.342529296875,1895.4371337890625,0.0,3616.540283203125,0.9224765300750732,1.0,0.0,3.0,1.0,0.0
17928060,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9050398468971252,0.6161489486694336,0.5583313703536987,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8855664134025574,0.5790584087371826,0.5519070625305176,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7882570624351501,0.4024827778339386,0.285701185464859,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7850399613380432,0.3976483643054962,0.3822262287139892,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6543051600456238,0.2272355407476425,1.053143858909607,284.89385986328125,284.95001220703125,303.1726989746094,294.1953430175781,299.5853881835937,297.2012939453125,284.8951416015625,1.0,0.6699429750442505,0.5424245595932007,0.5424245595932007,1.0,1.0,-3.4001266956329346,1.355289101600647,2.044837713241577,0.5883448719978333,0.8577479124069214,0.8577479124069214,0.0,242.80889892578125,247.0,68206.15625,0.0,3647.215087890625,1.0,278.257568359375,282.77734375,297.2106018066406,301.6489562988281,293.1499938964844,293.1499938964844,278.54998779296875,39138.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296324849128724,1.0,0.0,0.0,3.6049978733062735,3.605021953582764,8.671681825944688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.146484375,0.0,1506.8668212890625,1895.4371337890625,0.0,3677.77197265625,0.8977510929107666,1.0,0.0,3.0,1.0,0.0
17928120,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9050398468971252,0.6161489486694336,0.5583313703536987,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8855664134025574,0.5790584087371826,0.5519070625305176,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7882570624351501,0.4024827778339386,0.285701185464859,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7850399613380432,0.3976483643054962,0.3822262287139892,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6543051600456238,0.2272355407476425,1.053143858909607,284.89385986328125,284.95001220703125,303.1726989746094,294.1953430175781,299.5853881835937,297.2012939453125,284.8951416015625,1.0,0.6699429750442505,0.5424245595932007,0.5424245595932007,1.0,1.0,-3.4001266956329346,1.355289101600647,2.044837713241577,0.5883448719978333,0.8577479124069214,0.8577479124069214,0.0,242.80889892578125,247.0,68206.15625,0.0,3647.215087890625,1.0,278.257568359375,282.77734375,297.2106018066406,301.6489562988281,293.1499938964844,293.1499938964844,278.54998779296875,39138.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296324849128724,1.0,0.0,0.0,3.6049978733062735,3.605021953582764,8.671681825944688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.146484375,0.0,1506.8668212890625,1895.4371337890625,0.0,3677.77197265625,0.8977510929107666,1.0,0.0,3.0,1.0,0.0
17928180,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8996869325637817,0.6129610538482666,0.5551462173461914,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8828985691070557,0.5808757543563843,0.5533478260040283,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847473621368408,0.4020971059799194,0.2852480113506317,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815976738929749,0.3972974121570587,0.3816852569580078,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.650358259677887,0.225839763879776,1.0461570024490356,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5824584960937,297.1960144042969,284.9857482910156,1.0,0.6702452301979065,0.5397021174430847,0.5397021174430847,1.0,1.0,-3.388413429260254,1.3456679582595823,2.042745351791382,0.5811700224876404,0.9355409741401672,0.9355409741401672,0.0,246.1477966308593,250.0,67234.046875,0.0,3638.580078125,1.0,278.5419921875,282.8931884765625,297.1669921875,301.46630859375,293.1499938964844,293.1499938964844,278.25,34193.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217362999916076,1.0,0.0,0.0,3.693724632263184,3.693748950958252,9.103792422138212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.001953125,0.0,1568.6827392578125,1895.4371337890625,0.0,3605.173583984375,0.9138123989105223,1.0,0.0,3.0,1.0,0.0
17928240,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8996869325637817,0.6129610538482666,0.5551462173461914,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8828985691070557,0.5808757543563843,0.5533478260040283,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847473621368408,0.4020971059799194,0.2852480113506317,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815976738929749,0.3972974121570587,0.3816852569580078,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.650358259677887,0.225839763879776,1.0461570024490356,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5824584960937,297.1960144042969,284.9857482910156,1.0,0.6702452301979065,0.5397021174430847,0.5397021174430847,1.0,1.0,-3.388413429260254,1.3456679582595823,2.042745351791382,0.5811700224876404,0.9355409741401672,0.9355409741401672,0.0,246.1477966308593,250.0,67234.046875,0.0,3638.580078125,1.0,278.5419921875,282.8931884765625,297.1669921875,301.46630859375,293.1499938964844,293.1499938964844,278.25,34193.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217362999916076,1.0,0.0,0.0,3.693724632263184,3.693748950958252,9.103792422138212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.001953125,0.0,1568.6827392578125,1895.4371337890625,0.0,3605.173583984375,0.9138123989105223,1.0,0.0,3.0,1.0,0.0
17928300,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8974785208702087,0.6108548045158386,0.5536561012268066,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8820422291755676,0.5815521478652954,0.5542441606521606,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7834876179695129,0.4017682373523712,0.2851814031600952,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7803707122802734,0.3970429897308349,0.3816311657428741,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6489251255989075,0.2252137213945388,1.0438610315322876,284.8653869628906,284.95001220703125,303.20635986328125,294.1854248046875,299.5802917480469,297.1922912597656,284.8649597167969,1.0,0.6705052852630615,0.5383408665657043,0.5383408665657043,1.0,1.0,-3.384796619415283,1.3417762517929075,2.043020486831665,0.5781506299972534,0.8465026021003723,0.8465026021003723,0.0,247.52505493164065,250.0,67867.5,0.0,3637.9169921875,1.0,278.29693603515625,282.75830078125,297.209228515625,301.66656494140625,293.1499938964844,293.1499938964844,278.25,38808.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266575574874878,1.0,0.0,0.0,3.637175559997559,3.637199878692627,8.82717642980424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.24609375,0.0,1539.8907470703125,1895.4371337890625,0.0,3650.466796875,0.9021302461624146,1.0,0.0,3.0,1.0,0.0
17928360,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8948034644126892,0.6087778210639954,0.5517672300338745,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8808032870292664,0.5822204351425171,0.5548793077468872,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7818724513053894,0.4014296233654022,0.2849620580673218,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7788212895393372,0.3967858850955963,0.3814162015914917,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.647276759147644,0.2246036678552627,1.0413053035736084,284.90362548828125,284.95001220703125,303.2174987792969,294.1806945800781,299.5785827636719,297.1885070800781,284.904541015625,1.0,0.6707019805908203,0.5372042655944824,0.5372042655944824,1.0,1.0,-3.379692316055298,1.337611198425293,2.042081117630005,0.5751415491104126,0.8503473401069641,0.8503473401069641,0.0,249.12896728515625,253.0,67441.5234375,0.0,3635.014404296875,1.0,278.2578125,282.7941589355469,297.19158935546875,301.5774230957031,293.1499938964844,293.1499938964844,278.54998779296875,39081.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273154735565186,1.0,0.0,0.0,3.552644729614258,3.552668333053589,8.421643542533275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.4287109375,0.0,1449.972900390625,1895.4371337890625,0.0,3656.51025390625,0.8863344192504883,1.0,0.0,3.0,1.0,0.0
17928420,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8913164734840393,0.6062336564064026,0.549281656742096,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8798993229866028,0.5846616625785828,0.5570145845413208,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7801427245140076,0.4017155766487121,0.2850663363933563,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771521210670471,0.3971211314201355,0.3816254138946533,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6452236175537109,0.224015012383461,1.0383379459381104,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5819091796875,297.1915283203125,284.99127197265625,1.0,0.6714509725570679,0.5349311232566833,0.5349311232566833,1.0,1.0,-3.3760695457458496,1.332111358642578,2.0439581871032715,0.570364236831665,0.9297329187393188,0.9297329187393188,0.0,251.37274169921875,256.0,66679.7421875,0.0,3639.353759765625,1.0,278.5416564941406,282.9024353027344,297.1480407714844,301.40948486328125,293.1499938964844,293.1499938964844,278.25,33904.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197057485580444,1.0,0.0,0.0,3.655350208282471,3.6553738117218018,8.915613989302074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.369140625,0.0,1523.427001953125,1895.4371337890625,0.0,3586.44287109375,0.904995620250702,1.0,0.0,3.0,1.0,0.0
17928480,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8913164734840393,0.6062336564064026,0.549281656742096,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8798993229866028,0.5846616625785828,0.5570145845413208,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7801427245140076,0.4017155766487121,0.2850663363933563,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771521210670471,0.3971211314201355,0.3816254138946533,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6452236175537109,0.224015012383461,1.0383379459381104,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5819091796875,297.1915283203125,284.99127197265625,1.0,0.6714509725570679,0.5349311232566833,0.5349311232566833,1.0,1.0,-3.3760695457458496,1.332111358642578,2.0439581871032715,0.570364236831665,0.9297329187393188,0.9297329187393188,0.0,251.37274169921875,256.0,66679.7421875,0.0,3639.353759765625,1.0,278.5416564941406,282.9024353027344,297.1480407714844,301.40948486328125,293.1499938964844,293.1499938964844,278.25,33904.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197057485580444,1.0,0.0,0.0,3.655350208282471,3.6553738117218018,8.915613989302074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.369140625,0.0,1523.427001953125,1895.4371337890625,0.0,3586.44287109375,0.904995620250702,1.0,0.0,3.0,1.0,0.0
17928540,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8869656324386597,0.6023539304733276,0.5462117195129395,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8782777190208435,0.5862459540367126,0.5588250756263733,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7777945399284363,0.4013266861438751,0.2850141823291778,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7749155163764954,0.3969042599201202,0.3816924095153808,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6428687572479248,0.2231930196285247,1.0356465578079224,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,299.5805053710937,297.1873779296875,284.9088134765625,1.0,0.6723490953445435,0.5326579809188843,0.5326579809188843,1.0,1.0,-3.371342420578003,1.3260821104049685,2.045260190963745,0.5655078887939453,0.8476399183273315,0.8476399183273315,0.0,254.264892578125,259.0,66989.53125,0.0,3644.763671875,1.0,278.25787353515625,282.80035400390625,297.1697082519531,301.5260925292969,293.1499938964844,293.1499938964844,278.54998779296875,38789.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926036775112152,1.0,0.0,0.0,3.524500131607056,3.524523496627808,8.288737376460631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.6396484375,0.0,1418.1317138671875,1895.4371337890625,0.0,3644.761474609375,0.8798949718475342,1.0,0.0,3.0,1.0,0.0
17928600,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8869656324386597,0.6023539304733276,0.5462117195129395,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8782777190208435,0.5862459540367126,0.5588250756263733,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7777945399284363,0.4013266861438751,0.2850141823291778,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7749155163764954,0.3969042599201202,0.3816924095153808,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6428687572479248,0.2231930196285247,1.0356465578079224,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,299.5805053710937,297.1873779296875,284.9088134765625,1.0,0.6723490953445435,0.5326579809188843,0.5326579809188843,1.0,1.0,-3.371342420578003,1.3260821104049685,2.045260190963745,0.5655078887939453,0.8476399183273315,0.8476399183273315,0.0,254.264892578125,259.0,66989.53125,0.0,3644.763671875,1.0,278.25787353515625,282.80035400390625,297.1697082519531,301.5260925292969,293.1499938964844,293.1499938964844,278.54998779296875,38789.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926036775112152,1.0,0.0,0.0,3.524500131607056,3.524523496627808,8.288737376460631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.6396484375,0.0,1418.1317138671875,1895.4371337890625,0.0,3644.761474609375,0.8798949718475342,1.0,0.0,3.0,1.0,0.0
17928660,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8835722804069519,0.5999523997306824,0.5438838601112366,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774010539054871,0.588760495185852,0.5610640048980713,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761569619178772,0.4017286598682403,0.2852238118648529,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733398675918579,0.3973516225814819,0.3820453882217407,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6410646438598633,0.2228061109781265,1.03380024433136,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5839538574219,297.1916198730469,284.9913330078125,1.0,0.673429548740387,0.5302925109863281,0.5302925109863281,1.0,1.0,-3.3696835041046143,1.3211671113967896,2.048516273498535,0.5608940720558167,0.9252036809921264,0.9252036809921264,0.0,256.7032470703125,262.0,66280.4375,0.0,3654.875,1.0,278.5414428710937,282.9037170410156,297.1207275390625,301.3574523925781,293.1499938964844,293.1499938964844,278.25,33782.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918959379196167,1.0,0.0,0.0,3.6322991847991934,3.6323225498199454,8.803523314782069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.7822265625,0.0,1497.052490234375,1895.4371337890625,0.0,3579.5517578125,0.8997130393981934,1.0,0.0,3.0,1.0,0.0
17928720,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8835722804069519,0.5999523997306824,0.5438838601112366,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774010539054871,0.588760495185852,0.5610640048980713,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761569619178772,0.4017286598682403,0.2852238118648529,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733398675918579,0.3973516225814819,0.3820453882217407,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6410646438598633,0.2228061109781265,1.03380024433136,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5839538574219,297.1916198730469,284.9913330078125,1.0,0.673429548740387,0.5302925109863281,0.5302925109863281,1.0,1.0,-3.3696835041046143,1.3211671113967896,2.048516273498535,0.5608940720558167,0.9252036809921264,0.9252036809921264,0.0,256.7032470703125,262.0,66280.4375,0.0,3654.875,1.0,278.5414428710937,282.9037170410156,297.1207275390625,301.3574523925781,293.1499938964844,293.1499938964844,278.25,33782.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918959379196167,1.0,0.0,0.0,3.6322991847991934,3.6323225498199454,8.803523314782069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.7822265625,0.0,1497.052490234375,1895.4371337890625,0.0,3579.5517578125,0.8997130393981934,1.0,0.0,3.0,1.0,0.0
17928780,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8792915940284729,0.596210777759552,0.540938675403595,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757535219192505,0.5903649926185608,0.562905490398407,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7738484144210815,0.4014172255992889,0.2852321565151214,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7711297869682312,0.397185742855072,0.3821748197078705,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6388437747955322,0.2220953851938247,1.0317074060440063,284.9090576171875,284.95001220703125,303.3049011230469,294.1213073730469,299.5821533203125,297.18798828125,284.9096069335937,1.0,0.6745531558990479,0.527927041053772,0.527927041053772,1.0,1.0,-3.3660120964050293,1.315332293510437,2.0506796836853027,0.5559973120689392,0.8441494703292847,0.8441494703292847,0.0,259.7967224121094,265.0,66592.7265625,0.0,3663.921142578125,1.0,278.2580261230469,282.8019714355469,297.1373291015625,301.46929931640625,293.1499938964844,293.1499938964844,278.54998779296875,38722.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925643026828766,1.0,0.0,0.0,3.5026776790618896,3.5027008056640625,8.186412969735102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.3916015625,0.0,1394.9078369140625,1895.4371337890625,0.0,3641.141845703125,0.8750126957893372,1.0,0.0,3.0,1.0,0.0
17928840,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8792915940284729,0.596210777759552,0.540938675403595,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757535219192505,0.5903649926185608,0.562905490398407,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7738484144210815,0.4014172255992889,0.2852321565151214,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7711297869682312,0.397185742855072,0.3821748197078705,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6388437747955322,0.2220953851938247,1.0317074060440063,284.9090576171875,284.95001220703125,303.3049011230469,294.1213073730469,299.5821533203125,297.18798828125,284.9096069335937,1.0,0.6745531558990479,0.527927041053772,0.527927041053772,1.0,1.0,-3.3660120964050293,1.315332293510437,2.0506796836853027,0.5559973120689392,0.8441494703292847,0.8441494703292847,0.0,259.7967224121094,265.0,66592.7265625,0.0,3663.921142578125,1.0,278.2580261230469,282.8019714355469,297.1373291015625,301.46929931640625,293.1499938964844,293.1499938964844,278.54998779296875,38722.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925643026828766,1.0,0.0,0.0,3.5026776790618896,3.5027008056640625,8.186412969735102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.3916015625,0.0,1394.9078369140625,1895.4371337890625,0.0,3641.141845703125,0.8750126957893372,1.0,0.0,3.0,1.0,0.0
17928900,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8773524761199951,0.5950261354446411,0.5396116375923157,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750650882720947,0.5915815234184265,0.5638747811317444,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728192806243896,0.4016032218933105,0.2852623760700226,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7701352834701538,0.3973791301250458,0.3822544515132904,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6378074288368225,0.2218935340642929,1.0306165218353271,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5834045410156,297.189697265625,285.0121765136719,1.0,0.6751058101654053,0.5267443060874939,0.5267443060874939,1.0,1.0,-3.3643956184387207,1.312503218650818,2.0518922805786133,0.5534670948982239,0.91680109500885,0.91680109500885,0.0,261.2303466796875,265.0,65811.7578125,0.0,3668.31982421875,1.0,278.4981384277344,282.9196472167969,297.08209228515625,301.2497253417969,293.1499938964844,293.1499938964844,278.54998779296875,34071.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920182168483734,1.0,0.0,0.0,3.5543928146362305,3.554415464401245,8.429933018305746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.3349609375,0.0,1415.32470703125,1895.4371337890625,0.0,3590.839599609375,0.8841394186019897,1.0,0.0,3.0,1.0,0.0
17928960,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8759521842002869,0.5939107537269592,0.5387054085731506,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748347759246826,0.5928764939308167,0.5651468634605408,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7722347378730774,0.4018807709217071,0.2854878306388855,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695546746253967,0.3976538181304931,0.3825554251670837,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6371138095855713,0.2217717915773391,1.030207633972168,284.9906616210937,284.95001220703125,303.3262939453125,294.1014404296875,299.5853271484375,297.1923828125,284.9892883300781,1.0,0.6757841110229492,0.5255792140960693,0.5255792140960693,1.0,1.0,-3.364975452423096,1.310608983039856,2.05436635017395,0.5514324903488159,0.9197783470153807,0.9197783470153807,0.0,262.39422607421875,268.0,65903.1484375,0.0,3676.406005859375,1.0,278.5420227050781,282.9023132324219,297.0830078125,301.2965087890625,293.1499938964844,293.1499938964844,278.25,33682.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186972975730896,1.0,0.0,0.0,3.613773107528688,3.61379647254944,8.713950023775396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.150390625,0.0,1476.071533203125,1895.4371337890625,0.0,3577.13134765625,0.8952423334121704,1.0,0.0,3.0,1.0,0.0
17929020,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8718243837356567,0.5902945399284363,0.5358752608299255,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8732206225395203,0.5944742560386658,0.5669881701469421,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7700256705284119,0.4016426205635071,0.2855485081672668,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7674108743667603,0.3975064158439636,0.3827069401741028,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6350005269050598,0.2211112827062606,1.0283653736114502,284.9098815917969,284.95001220703125,303.3475036621094,294.0800170898437,299.58331298828125,297.1888732910156,284.9103698730469,1.0,0.6770126223564148,0.523249089717865,0.523249089717865,1.0,1.0,-3.361833095550537,1.3049713373184204,2.056861639022827,0.5466092228889465,0.8403881192207336,0.8403881192207336,0.0,265.5768127441406,271.0,66195.265625,0.0,3687.187255859375,1.0,278.2582397460937,282.8031616210937,297.0966491699219,301.4038391113281,293.1499938964844,293.1499938964844,278.54998779296875,38702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255460500717164,1.0,0.0,0.0,3.4811105728149414,3.481133460998535,8.085910394584062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.32421875,0.0,1372.5482177734375,1895.4371337890625,0.0,3640.25,0.8702316284179688,1.0,0.0,3.0,1.0,0.0
17929080,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8718243837356567,0.5902945399284363,0.5358752608299255,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8732206225395203,0.5944742560386658,0.5669881701469421,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7700256705284119,0.4016426205635071,0.2855485081672668,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7674108743667603,0.3975064158439636,0.3827069401741028,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6350005269050598,0.2211112827062606,1.0283653736114502,284.9098815917969,284.95001220703125,303.3475036621094,294.0800170898437,299.58331298828125,297.1888732910156,284.9103698730469,1.0,0.6770126223564148,0.523249089717865,0.523249089717865,1.0,1.0,-3.361833095550537,1.3049713373184204,2.056861639022827,0.5466092228889465,0.8403881192207336,0.8403881192207336,0.0,265.5768127441406,271.0,66195.265625,0.0,3687.187255859375,1.0,278.2582397460937,282.8031616210937,297.0966491699219,301.4038391113281,293.1499938964844,293.1499938964844,278.54998779296875,38702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255460500717164,1.0,0.0,0.0,3.4811105728149414,3.481133460998535,8.085910394584062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.32421875,0.0,1372.5482177734375,1895.4371337890625,0.0,3640.25,0.8702316284179688,1.0,0.0,3.0,1.0,0.0
17929140,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8686253428459167,0.5880831480026245,0.5337417125701904,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723323941230774,0.5969679951667786,0.5692260265350342,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7685108184814453,0.4021762013435364,0.2858599424362182,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.765895664691925,0.3979816734790802,0.3831046223640442,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6333599090576172,0.2208234965801239,1.027066349983215,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5860900878906,297.1932678222656,284.9889831542969,1.0,0.6783213019371033,0.5209189057350159,0.5209189057350159,1.0,1.0,-3.361241817474365,1.3003740310668943,2.0608677864074707,0.5420689582824707,0.9144845604896544,0.9144845604896544,0.0,268.2327880859375,274.0,65508.640625,0.0,3701.05029296875,1.0,278.5411071777344,282.9022521972656,297.039794921875,301.22857666015625,293.1499938964844,293.1499938964844,278.25,33773.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187100529670716,1.0,0.0,0.0,3.5907881259918213,3.590811014175415,8.603453807154438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.72265625,0.0,1451.892822265625,1895.4371337890625,0.0,3577.249267578125,0.8903794288635254,1.0,0.0,3.0,1.0,0.0
17929200,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8686253428459167,0.5880831480026245,0.5337417125701904,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723323941230774,0.5969679951667786,0.5692260265350342,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7685108184814453,0.4021762013435364,0.2858599424362182,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.765895664691925,0.3979816734790802,0.3831046223640442,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6333599090576172,0.2208234965801239,1.027066349983215,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5860900878906,297.1932678222656,284.9889831542969,1.0,0.6783213019371033,0.5209189057350159,0.5209189057350159,1.0,1.0,-3.361241817474365,1.3003740310668943,2.0608677864074707,0.5420689582824707,0.9144845604896544,0.9144845604896544,0.0,268.2327880859375,274.0,65508.640625,0.0,3701.05029296875,1.0,278.5411071777344,282.9022521972656,297.039794921875,301.22857666015625,293.1499938964844,293.1499938964844,278.25,33773.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187100529670716,1.0,0.0,0.0,3.5907881259918213,3.590811014175415,8.603453807154438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.72265625,0.0,1451.892822265625,1895.4371337890625,0.0,3577.249267578125,0.8903794288635254,1.0,0.0,3.0,1.0,0.0
17929260,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8646742701530457,0.5845935344696045,0.5310032963752747,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8707714080810547,0.5985559821128845,0.571046769618988,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.766427218914032,0.4020276367664337,0.2859738171100616,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7638336420059204,0.3978495001792907,0.3832623362541199,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6313439011573792,0.2202004790306091,1.0253721475601196,284.90985107421875,284.95001220703125,303.38934326171875,294.0332946777344,299.5838317871094,297.1898498535156,284.9100646972656,1.0,0.679606556892395,0.518627941608429,0.518627941608429,1.0,1.0,-3.358433961868286,1.2948594093322754,2.0635745525360107,0.537280261516571,0.8360394835472107,0.8360394835472107,0.0,271.4540405273437,277.0,65802.0390625,0.0,3712.81787109375,1.0,278.25860595703125,282.802978515625,297.0501403808594,301.33251953125,293.1499938964844,293.1499938964844,278.54998779296875,38653.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255712628364564,1.0,0.0,0.0,3.460933446884156,3.46095609664917,7.992447876858932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.8837890625,0.0,1351.64306640625,1895.4371337890625,0.0,3640.482177734375,0.865589439868927,1.0,0.0,3.0,1.0,0.0
17929320,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8646742701530457,0.5845935344696045,0.5310032963752747,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8707714080810547,0.5985559821128845,0.571046769618988,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.766427218914032,0.4020276367664337,0.2859738171100616,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7638336420059204,0.3978495001792907,0.3832623362541199,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6313439011573792,0.2202004790306091,1.0253721475601196,284.90985107421875,284.95001220703125,303.38934326171875,294.0332946777344,299.5838317871094,297.1898498535156,284.9100646972656,1.0,0.679606556892395,0.518627941608429,0.518627941608429,1.0,1.0,-3.358433961868286,1.2948594093322754,2.0635745525360107,0.537280261516571,0.8360394835472107,0.8360394835472107,0.0,271.4540405273437,277.0,65802.0390625,0.0,3712.81787109375,1.0,278.25860595703125,282.802978515625,297.0501403808594,301.33251953125,293.1499938964844,293.1499938964844,278.54998779296875,38653.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255712628364564,1.0,0.0,0.0,3.460933446884156,3.46095609664917,7.992447876858932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.8837890625,0.0,1351.64306640625,1895.4371337890625,0.0,3640.482177734375,0.865589439868927,1.0,0.0,3.0,1.0,0.0
17929380,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8616340160369873,0.5824689269065857,0.5289592146873474,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699299097061157,0.6010279059410095,0.5732710361480713,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.765034019947052,0.402646541595459,0.2863478362560272,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623913884162903,0.3983295261859894,0.3836699426174164,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6297874450683594,0.2199413627386093,1.0242220163345337,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5863647460937,297.1942138671875,284.9882202148437,1.0,0.6809646487236023,0.516336977481842,0.516336977481842,1.0,1.0,-3.3582003116607666,1.2903913259506226,2.0678091049194336,0.5327848196029663,0.9093313217163086,0.9093313217163086,0.0,274.1332702636719,280.0,65117.61328125,0.0,3727.65380859375,1.0,278.5409240722656,282.90155029296875,296.9911804199219,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33778.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187672138214112,1.0,0.0,0.0,3.569785118103028,3.569808006286621,8.503103003931756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.17578125,0.0,1429.4840087890625,1895.4371337890625,0.0,3577.77734375,0.8856850266456604,1.0,0.0,3.0,1.0,0.0
