time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929440,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8616340160369873,0.5824689269065857,0.5289592146873474,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699299097061157,0.6010279059410095,0.5732710361480713,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.765034019947052,0.402646541595459,0.2863478362560272,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623913884162903,0.3983295261859894,0.3836699426174164,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6297874450683594,0.2199413627386093,1.0242220163345337,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5863647460937,297.1942138671875,284.9882202148437,1.0,0.6809646487236023,0.516336977481842,0.516336977481842,1.0,1.0,-3.3582003116607666,1.2903913259506226,2.0678091049194336,0.5327848196029663,0.9093313217163086,0.9093313217163086,0.0,274.1332702636719,280.0,65117.61328125,0.0,3727.65380859375,1.0,278.5409240722656,282.90155029296875,296.9911804199219,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33778.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187672138214112,1.0,0.0,0.0,3.569785118103028,3.569808006286621,8.503103003931756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.17578125,0.0,1429.4840087890625,1895.4371337890625,0.0,3577.77734375,0.8856850266456604,1.0,0.0,3.0,1.0,0.0
17929500,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8599879145622253,0.5807751417160034,0.5278370380401611,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8693975210189819,0.6018348932266235,0.5743305683135986,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7642624974250793,0.4026420414447784,0.2865301966667175,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7615945339202881,0.3982954621315002,0.3838646113872528,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6289769411087036,0.2196737080812454,1.02376389503479,284.8738098144531,284.95001220703125,303.4202575683594,293.99578857421875,299.5852966308594,297.1928405761719,284.8743896484375,1.0,0.6816828846931458,0.5151914954185486,0.5151914954185486,1.0,1.0,-3.3580336570739746,1.288106918334961,2.0699267387390137,0.530612587928772,0.8258434534072876,0.8258434534072876,0.0,275.60723876953125,280.0,65718.0078125,0.0,3735.7109375,1.0,278.3003234863281,282.7728881835937,297.0259094238281,301.3466491699219,293.1499938964844,293.1499938964844,278.25,38785.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243932366371156,1.0,0.0,0.0,3.5119707584381104,3.5119941234588623,8.229910690715769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.3759765625,0.0,1405.01171875,1895.4371337890625,0.0,3629.6455078125,0.8741640448570251,1.0,0.0,3.0,1.0,0.0
17929560,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8578817844390869,0.5790950655937195,0.526317298412323,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8684413433074951,0.6025990843772888,0.5750733613967896,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7631012201309204,0.4025992453098297,0.2865283191204071,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604272961616516,0.3982087969779968,0.3838357925415039,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.627866268157959,0.219350665807724,1.02266263961792,284.91192626953125,284.95001220703125,303.4304504394531,293.9829406738281,299.5838317871094,297.1908264160156,284.912353515625,1.0,0.6822920441627502,0.5140832662582397,0.5140832662582397,1.0,1.0,-3.355738639831543,1.2850031852722168,2.070735454559326,0.5280360579490662,0.8330826163291931,0.8330826163291931,0.0,277.36358642578125,283.0,65393.6640625,0.0,3740.270263671875,1.0,278.2587890625,282.8052673339844,297.0001220703125,301.2563781738281,293.1499938964844,293.1499938964844,278.54998779296875,38667.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925669491291046,1.0,0.0,0.0,3.438032865524292,3.438055515289306,7.887027777542244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.376953125,0.0,1328.6865234375,1895.4371337890625,0.0,3641.384765625,0.8607087135314941,1.0,0.0,3.0,1.0,0.0
17929620,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.854997456073761,0.5770546793937683,0.524354100227356,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676455616950989,0.6050464510917664,0.5772773027420044,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618353366851807,0.4033169448375702,0.2869720458984375,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590566277503967,0.3986925482749939,0.3842494487762451,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6263814568519592,0.2191173881292343,1.0216395854949951,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5862121582031,297.1951904296875,284.9872741699219,1.0,0.6836890578269958,0.5118668079376221,0.5118668079376221,1.0,1.0,-3.3558216094970703,1.2807196378707886,2.075102090835572,0.5236476063728333,0.9042471647262572,0.9042471647262572,0.0,280.0554504394531,286.0,64735.79296875,0.0,3755.92724609375,1.0,278.5407409667969,282.90045166015625,296.93975830078125,301.0791320800781,293.1499938964844,293.1499938964844,278.25,33774.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188694953918456,1.0,0.0,0.0,3.5494508743286133,3.549473524093628,8.406507845393207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.205078125,0.0,1407.9620361328125,1895.4371337890625,0.0,3578.721923828125,0.8811131715774536,1.0,0.0,3.0,1.0,0.0
17929680,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.854997456073761,0.5770546793937683,0.524354100227356,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676455616950989,0.6050464510917664,0.5772773027420044,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618353366851807,0.4033169448375702,0.2869720458984375,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590566277503967,0.3986925482749939,0.3842494487762451,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6263814568519592,0.2191173881292343,1.0216395854949951,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5862121582031,297.1951904296875,284.9872741699219,1.0,0.6836890578269958,0.5118668079376221,0.5118668079376221,1.0,1.0,-3.3558216094970703,1.2807196378707886,2.075102090835572,0.5236476063728333,0.9042471647262572,0.9042471647262572,0.0,280.0554504394531,286.0,64735.79296875,0.0,3755.92724609375,1.0,278.5407409667969,282.90045166015625,296.93975830078125,301.0791320800781,293.1499938964844,293.1499938964844,278.25,33774.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188694953918456,1.0,0.0,0.0,3.5494508743286133,3.549473524093628,8.406507845393207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.205078125,0.0,1407.9620361328125,1895.4371337890625,0.0,3578.721923828125,0.8811131715774536,1.0,0.0,3.0,1.0,0.0
17929740,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8514311909675598,0.5737943649291992,0.5217979550361633,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8662207126617432,0.6065990328788757,0.5790531635284424,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7600499391555786,0.4033824801445007,0.2872237861156463,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7571818232536316,0.3985824286937713,0.3844185173511505,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6245349049568176,0.2185564786195755,1.0201927423477173,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,299.5834655761719,297.1918640136719,284.9117736816406,1.0,0.6850507259368896,0.5096503496170044,0.5096503496170044,1.0,1.0,-3.353655815124512,1.275447964668274,2.078207969665528,0.5189374089241028,0.8292146921157837,0.8292146921157837,0.0,283.291748046875,289.0,65027.18359375,0.0,3769.260498046875,1.0,278.2592468261719,282.8043212890625,296.94775390625,301.1796264648437,293.1499938964844,293.1499938964844,278.54998779296875,38501.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925779402256012,1.0,0.0,0.0,3.4203927516937256,3.420415163040161,7.80630045937869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.6083984375,0.0,1309.9483642578125,1895.4371337890625,0.0,3642.3955078125,0.8565425276756287,1.0,0.0,3.0,1.0,0.0
17929800,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8514311909675598,0.5737943649291992,0.5217979550361633,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8662207126617432,0.6065990328788757,0.5790531635284424,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7600499391555786,0.4033824801445007,0.2872237861156463,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7571818232536316,0.3985824286937713,0.3844185173511505,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6245349049568176,0.2185564786195755,1.0201927423477173,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,299.5834655761719,297.1918640136719,284.9117736816406,1.0,0.6850507259368896,0.5096503496170044,0.5096503496170044,1.0,1.0,-3.353655815124512,1.275447964668274,2.078207969665528,0.5189374089241028,0.8292146921157837,0.8292146921157837,0.0,283.291748046875,289.0,65027.18359375,0.0,3769.260498046875,1.0,278.2592468261719,282.8043212890625,296.94775390625,301.1796264648437,293.1499938964844,293.1499938964844,278.54998779296875,38501.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925779402256012,1.0,0.0,0.0,3.4203927516937256,3.420415163040161,7.80630045937869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.6083984375,0.0,1309.9483642578125,1895.4371337890625,0.0,3642.3955078125,0.8565425276756287,1.0,0.0,3.0,1.0,0.0
17929860,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8487028479576111,0.5718308687210083,0.5199179649353027,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.865473747253418,0.6090160012245178,0.5812373757362366,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589178681373596,0.4042059481143951,0.2877459228038788,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558843493461609,0.3990668952465057,0.384839117527008,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231122612953186,0.2183458805084228,1.0192906856536863,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5857238769531,297.1961975097656,284.9867553710937,1.0,0.6864823698997498,0.5075135231018066,0.5075135231018066,1.0,1.0,-3.3540637493133545,1.2713637351989746,2.08270001411438,0.5146721601486206,0.8996149301528931,0.8996149301528931,0.0,285.9874267578125,277.0,64363.21484375,0.0,3785.715087890625,1.0,278.5405578613281,282.89959716796875,296.8872985839844,301.0023498535156,293.1499938964844,293.1499938964844,278.8500061035156,33776.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918977916240692,1.0,0.0,0.0,3.5294759273529053,3.529498338699341,8.312157433465472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.8173828125,0.0,1387.0838623046875,1895.4371337890625,0.0,3579.722900390625,0.8766441941261292,1.0,0.0,3.0,1.0,0.0
17929920,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8487028479576111,0.5718308687210083,0.5199179649353027,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.865473747253418,0.6090160012245178,0.5812373757362366,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589178681373596,0.4042059481143951,0.2877459228038788,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558843493461609,0.3990668952465057,0.384839117527008,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231122612953186,0.2183458805084228,1.0192906856536863,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5857238769531,297.1961975097656,284.9867553710937,1.0,0.6864823698997498,0.5075135231018066,0.5075135231018066,1.0,1.0,-3.3540637493133545,1.2713637351989746,2.08270001411438,0.5146721601486206,0.8996149301528931,0.8996149301528931,0.0,285.9874267578125,277.0,64363.21484375,0.0,3785.715087890625,1.0,278.5405578613281,282.89959716796875,296.8872985839844,301.0023498535156,293.1499938964844,293.1499938964844,278.8500061035156,33776.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918977916240692,1.0,0.0,0.0,3.5294759273529053,3.529498338699341,8.312157433465472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.8173828125,0.0,1387.0838623046875,1895.4371337890625,0.0,3579.722900390625,0.8766441941261292,1.0,0.0,3.0,1.0,0.0
17929980,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8506805300712585,0.5701012015342712,0.5181787014007568,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8696638345718384,0.6116433143615723,0.5834881067276001,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7620849013328552,0.4053022265434265,0.2883400321006775,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7587884068489075,0.3997673690319061,0.3852833807468414,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6249887943267822,0.2183412164449691,1.0182394981384275,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.58892822265625,297.202392578125,285.0301513671875,1.0,0.6840033531188965,0.5053766965866089,0.5053766965866089,1.0,1.0,-3.354665756225586,1.2673105001449585,2.087355136871338,0.5105022192001343,0.991248369216919,0.991248369216919,0.0,281.5626525878906,265.0,63985.8671875,0.0,3761.859375,1.0,278.84228515625,282.965087890625,296.8686828613281,300.9450988769531,293.1499938964844,293.1499938964844,278.54998779296875,31446.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147104024887084,1.0,0.0,0.0,3.714211225509644,3.7142350673675537,9.205057835970364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.013671875,0.0,1571.1180419921875,1895.4371337890625,0.0,3540.26513671875,0.916193187236786,1.0,0.0,3.0,1.0,0.0
17930040,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8506805300712585,0.5701012015342712,0.5181787014007568,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8696638345718384,0.6116433143615723,0.5834881067276001,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7620849013328552,0.4053022265434265,0.2883400321006775,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7587884068489075,0.3997673690319061,0.3852833807468414,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6249887943267822,0.2183412164449691,1.0182394981384275,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.58892822265625,297.202392578125,285.0301513671875,1.0,0.6840033531188965,0.5053766965866089,0.5053766965866089,1.0,1.0,-3.354665756225586,1.2673105001449585,2.087355136871338,0.5105022192001343,0.991248369216919,0.991248369216919,0.0,281.5626525878906,265.0,63985.8671875,0.0,3761.859375,1.0,278.84228515625,282.965087890625,296.8686828613281,300.9450988769531,293.1499938964844,293.1499938964844,278.54998779296875,31446.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147104024887084,1.0,0.0,0.0,3.714211225509644,3.7142350673675537,9.205057835970364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.013671875,0.0,1571.1180419921875,1895.4371337890625,0.0,3540.26513671875,0.916193187236786,1.0,0.0,3.0,1.0,0.0
17930100,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8523337244987488,0.5684028267860413,0.516948401927948,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8725411891937256,0.6123404502868652,0.584328293800354,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.764335036277771,0.4053910076618194,0.2884875833988189,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609058618545532,0.3997136652469635,0.3853185474872589,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6264387369155884,0.2181226909160614,1.017228603363037,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5870361328125,297.2002258300781,284.87237548828125,1.0,0.6819790005683899,0.50430828332901,0.50430828332901,1.0,1.0,-3.3532094955444336,1.264540195465088,2.0886693000793457,0.5081542730331421,0.8891464471817017,0.8891464471817017,0.0,278.0433349609375,265.0,64992.3046875,0.0,3738.210693359375,1.0,278.595947265625,282.7919311523437,296.91070556640625,301.17095947265625,293.1499938964844,293.1499938964844,278.54998779296875,35786.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222210049629213,1.0,0.0,0.0,3.710764169692993,3.7107887268066406,9.187979230773636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.373046875,0.0,1600.2030029296875,1895.4371337890625,0.0,3609.640869140625,0.9166289567947388,1.0,0.0,3.0,1.0,0.0
17930160,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8537807464599609,0.5665284395217896,0.5151239633560181,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8752997517585754,0.612835705280304,0.5846689343452454,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.766440749168396,0.4053139388561249,0.2883423864841461,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7629010081291199,0.3994880318641662,0.3849950432777405,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.627755880355835,0.2177696079015731,1.015142798423767,284.8866577148437,284.95001220703125,303.5299987792969,293.8532409667969,299.583740234375,297.19598388671875,284.8882141113281,1.0,0.6794300079345703,0.5032538771629333,0.5032538771629333,1.0,1.0,-3.3483564853668213,1.2604048252105713,2.08795166015625,0.5051426887512207,0.8709113001823425,0.8709113001823425,0.0,274.2755432128906,253.0,64587.81640625,0.0,3705.036376953125,1.0,278.5572204589844,282.805419921875,296.8851013183594,301.0886535644531,293.1499938964844,293.1499938964844,278.8500061035156,38258.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250516891479492,1.0,0.0,0.0,3.632014751434326,3.632038831710816,8.802144293440506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.62109375,0.0,1530.0657958984375,1895.4371337890625,0.0,3635.703369140625,0.9028894901275636,1.0,0.0,3.0,1.0,0.0
17930220,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8593629598617554,0.5647028088569641,0.512706995010376,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834204077720642,0.6151806116104126,0.5861502289772034,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729795575141907,0.4063075184822082,0.2885335683822632,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690807580947876,0.3999721109867096,0.3848271071910858,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6319857835769653,0.2176220268011093,1.0119324922561646,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5849914550781,297.199951171875,284.985595703125,1.0,0.6737586855888367,0.5011450052261353,0.5011450052261353,1.0,1.0,-3.343388080596924,1.254075050354004,2.08931303024292,0.4997796714305877,0.9518770575523376,0.9518770575523376,0.0,264.3812561035156,241.0,63704.33984375,0.0,3636.742919921875,1.0,278.8430480957031,282.9244384765625,296.8128662109375,300.8873291015625,293.1499938964844,293.1499938964844,278.54998779296875,33753.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184541702270508,1.0,0.0,0.0,3.732071876525879,3.7320961952209473,9.293799507759104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.2685546875,0.0,1609.2255859375,1895.4371337890625,0.0,3574.885986328125,0.9218571186065674,1.0,0.0,3.0,1.0,0.0
17930280,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8593629598617554,0.5647028088569641,0.512706995010376,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834204077720642,0.6151806116104126,0.5861502289772034,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729795575141907,0.4063075184822082,0.2885335683822632,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690807580947876,0.3999721109867096,0.3848271071910858,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6319857835769653,0.2176220268011093,1.0119324922561646,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5849914550781,297.199951171875,284.985595703125,1.0,0.6737586855888367,0.5011450052261353,0.5011450052261353,1.0,1.0,-3.343388080596924,1.254075050354004,2.08931303024292,0.4997796714305877,0.9518770575523376,0.9518770575523376,0.0,264.3812561035156,241.0,63704.33984375,0.0,3636.742919921875,1.0,278.8430480957031,282.9244384765625,296.8128662109375,300.8873291015625,293.1499938964844,293.1499938964844,278.54998779296875,33753.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184541702270508,1.0,0.0,0.0,3.732071876525879,3.7320961952209473,9.293799507759104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.2685546875,0.0,1609.2255859375,1895.4371337890625,0.0,3574.885986328125,0.9218571186065674,1.0,0.0,3.0,1.0,0.0
17930340,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8657433390617371,0.5617184638977051,0.5099392533302307,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8924920558929443,0.6166707277297974,0.5873712301254272,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7803999185562134,0.4067203402519226,0.2886471748352051,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7761250734329224,0.3999339640140533,0.3845449686050415,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.636887788772583,0.2172264754772186,1.0086838006973269,284.89373779296875,284.95001220703125,303.5685119628906,293.8047180175781,299.5814819335937,297.1968078613281,284.8952331542969,1.0,0.6675403118133545,0.4990362226963043,0.4990362226963043,1.0,1.0,-3.337425947189331,1.2472903728485107,2.0901355743408203,0.4943980872631073,0.8557350039482117,0.8557350039482117,0.0,253.78814697265625,229.0,63992.8984375,0.0,3562.31689453125,1.0,278.5572814941406,282.8155822753906,296.8227233886719,300.9869079589844,293.1499938964844,293.1499938964844,278.8500061035156,39268.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256526827812196,1.0,0.0,0.0,3.5902223587036133,3.5902464389801025,8.600743512943154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0810546875,0.0,1491.7274169921875,1895.4371337890625,0.0,3641.23046875,0.8947694301605225,1.0,0.0,3.0,1.0,0.0
17930400,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8657433390617371,0.5617184638977051,0.5099392533302307,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8924920558929443,0.6166707277297974,0.5873712301254272,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7803999185562134,0.4067203402519226,0.2886471748352051,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7761250734329224,0.3999339640140533,0.3845449686050415,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.636887788772583,0.2172264754772186,1.0086838006973269,284.89373779296875,284.95001220703125,303.5685119628906,293.8047180175781,299.5814819335937,297.1968078613281,284.8952331542969,1.0,0.6675403118133545,0.4990362226963043,0.4990362226963043,1.0,1.0,-3.337425947189331,1.2472903728485107,2.0901355743408203,0.4943980872631073,0.8557350039482117,0.8557350039482117,0.0,253.78814697265625,229.0,63992.8984375,0.0,3562.31689453125,1.0,278.5572814941406,282.8155822753906,296.8227233886719,300.9869079589844,293.1499938964844,293.1499938964844,278.8500061035156,39268.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256526827812196,1.0,0.0,0.0,3.5902223587036133,3.5902464389801025,8.600743512943154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0810546875,0.0,1491.7274169921875,1895.4371337890625,0.0,3641.23046875,0.8947694301605225,1.0,0.0,3.0,1.0,0.0
17930460,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8742401599884033,0.5602994561195374,0.5079029202461243,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9035977721214294,0.6192629337310791,0.5890650749206543,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896890640258789,0.4080856740474701,0.2890746593475342,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.78494793176651,0.4006649553775787,0.3845663964748382,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6431543827056885,0.2172990590333938,1.0061630010604858,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5850524902344,297.20343017578125,284.9914855957031,1.0,0.6611087322235107,0.4971572458744049,0.4971572458744049,1.0,1.0,-3.334512948989868,1.2421993017196655,2.092313766479492,0.4898172616958618,0.9399287104606628,0.9399287104606628,0.0,242.0520172119141,217.0,63175.046875,0.0,3488.73193359375,1.0,278.8426818847656,282.9325561523437,296.7598876953125,300.796875,293.1499938964844,293.1499938964844,278.54998779296875,33828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176985025405884,1.0,0.0,0.0,3.693186521530152,3.6932106018066406,9.10113953977998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.9736328125,0.0,1565.30517578125,1895.4371337890625,0.0,3567.903564453125,0.9131911396980286,1.0,0.0,3.0,1.0,0.0
17930520,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8742401599884033,0.5602994561195374,0.5079029202461243,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9035977721214294,0.6192629337310791,0.5890650749206543,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896890640258789,0.4080856740474701,0.2890746593475342,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.78494793176651,0.4006649553775787,0.3845663964748382,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6431543827056885,0.2172990590333938,1.0061630010604858,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5850524902344,297.20343017578125,284.9914855957031,1.0,0.6611087322235107,0.4971572458744049,0.4971572458744049,1.0,1.0,-3.334512948989868,1.2421993017196655,2.092313766479492,0.4898172616958618,0.9399287104606628,0.9399287104606628,0.0,242.0520172119141,217.0,63175.046875,0.0,3488.73193359375,1.0,278.8426818847656,282.9325561523437,296.7598876953125,300.796875,293.1499938964844,293.1499938964844,278.54998779296875,33828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176985025405884,1.0,0.0,0.0,3.693186521530152,3.6932106018066406,9.10113953977998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.9736328125,0.0,1565.30517578125,1895.4371337890625,0.0,3567.903564453125,0.9131911396980286,1.0,0.0,3.0,1.0,0.0
17930580,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8829893469810486,0.5575625896453857,0.5053368806838989,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.915818691253662,0.6208626627922058,0.590370774269104,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993215918540955,0.4087502360343933,0.2893485426902771,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7941445708274841,0.4007809460163116,0.3844064772129059,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6498757600784302,0.2170666605234146,1.00351881980896,284.9023132324219,284.95001220703125,303.6062927246094,293.760986328125,299.5828552246094,297.201416015625,284.90350341796875,1.0,0.6545225977897644,0.4952782988548279,0.4952782988548279,1.0,1.0,-3.3299622535705566,1.236414074897766,2.093548059463501,0.4851179122924804,0.8512507081031799,0.8512507081031799,0.0,230.5935516357422,205.0,63508.30078125,0.0,3413.07568359375,1.0,278.5575561523437,282.825439453125,296.7772827148437,300.9075012207031,293.1499938964844,293.1499938964844,278.8500061035156,39070.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924619436264038,1.0,0.0,0.0,3.555560350418091,3.555583953857422,8.435472409473732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.78515625,0.0,1452.993896484375,1895.4371337890625,0.0,3631.7265625,0.8869759440422058,1.0,0.0,3.0,1.0,0.0
17930640,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8829893469810486,0.5575625896453857,0.5053368806838989,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.915818691253662,0.6208626627922058,0.590370774269104,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993215918540955,0.4087502360343933,0.2893485426902771,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7941445708274841,0.4007809460163116,0.3844064772129059,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6498757600784302,0.2170666605234146,1.00351881980896,284.9023132324219,284.95001220703125,303.6062927246094,293.760986328125,299.5828552246094,297.201416015625,284.90350341796875,1.0,0.6545225977897644,0.4952782988548279,0.4952782988548279,1.0,1.0,-3.3299622535705566,1.236414074897766,2.093548059463501,0.4851179122924804,0.8512507081031799,0.8512507081031799,0.0,230.5935516357422,205.0,63508.30078125,0.0,3413.07568359375,1.0,278.5575561523437,282.825439453125,296.7772827148437,300.9075012207031,293.1499938964844,293.1499938964844,278.8500061035156,39070.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924619436264038,1.0,0.0,0.0,3.555560350418091,3.555583953857422,8.435472409473732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.78515625,0.0,1452.993896484375,1895.4371337890625,0.0,3631.7265625,0.8869759440422058,1.0,0.0,3.0,1.0,0.0
17930700,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8879272937774658,0.5568556785583496,0.5041565299034119,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.922840178012848,0.6221099495887756,0.591052770614624,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8045976161956787,0.409453272819519,0.2895105183124542,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991881966590881,0.4011294841766357,0.3843298554420471,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6536280512809753,0.2171059846878051,1.0021204948425293,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5841369628906,297.2041931152344,285.0133056640625,1.0,0.651157796382904,0.4943388104438782,0.4943388104438782,1.0,1.0,-3.32777738571167,1.2335612773895264,2.094216108322144,0.4826600253582001,0.9275524020195008,0.9275524020195008,0.0,224.70016479492188,205.0,62674.6640625,0.0,3374.608154296875,1.0,278.79937744140625,282.95050048828125,296.7182312011719,300.6835632324219,293.1499938964844,293.1499938964844,278.8500061035156,34274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918646514415741,1.0,0.0,0.0,3.604149341583252,3.604172706604004,8.667599900036294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.9892578125,0.0,1470.002197265625,1895.4371337890625,0.0,3576.66259765625,0.8954517245292664,1.0,0.0,3.0,1.0,0.0
17930760,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8938536643981934,0.5562613606452942,0.5034151673316956,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309988617897034,0.6234666109085083,0.5920804142951965,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106061220169067,0.4102765917778015,0.2898909449577331,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050409555435181,0.4015862643718719,0.3844994604587555,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581066250801086,0.217238962650299,1.0014400482177734,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5863037109375,297.2082214355469,284.9942321777344,1.0,0.6478990316390991,0.4934039413928985,0.4934039413928985,1.0,1.0,-3.327962636947632,1.231664776802063,2.0962979793548584,0.480678379535675,0.9347779750823976,0.9347779750823976,0.0,218.4757843017578,193.0,62762.66015625,0.0,3339.68896484375,1.0,278.84246826171875,282.9366455078125,296.7190246582031,300.7274475097656,293.1499938964844,293.1499938964844,278.54998779296875,33650.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166969656944276,1.0,0.0,0.0,3.6654772758483887,3.665501117706299,8.965083679868258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.205078125,0.0,1532.8031005859375,1895.4371337890625,0.0,3558.645263671875,0.9068762063980104,1.0,0.0,3.0,1.0,0.0
17930820,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.904979944229126,0.5536511540412903,0.5009495615959167,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464592337608336,0.6250573396682739,0.593370795249939,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215430378913879,0.4110822677612304,0.2902572751045227,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8158385753631592,0.4017568528652191,0.3843845427036285,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6668959259986877,0.2170805931091308,0.9991056323051452,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5837707519531,297.2060546875,284.9060363769531,1.0,0.641193687915802,0.4915341436862945,0.4915341436862945,1.0,1.0,-3.324052333831787,1.226109266281128,2.097943067550659,0.476060003042221,0.8479299545288086,0.8479299545288086,0.0,206.8480682373047,181.0,63125.046875,0.0,3264.859619140625,1.0,278.5577697753906,282.8291931152344,296.7406311035156,300.8446960449219,293.1499938964844,293.1499938964844,278.8500061035156,38940.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237163066864014,1.0,0.0,0.0,3.531395196914673,3.531418561935425,8.321199516103661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.3193359375,0.0,1426.46240234375,1895.4371337890625,0.0,3623.41455078125,0.8815288543701172,1.0,0.0,3.0,1.0,0.0
17930880,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.904979944229126,0.5536511540412903,0.5009495615959167,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464592337608336,0.6250573396682739,0.593370795249939,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215430378913879,0.4110822677612304,0.2902572751045227,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8158385753631592,0.4017568528652191,0.3843845427036285,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6668959259986877,0.2170805931091308,0.9991056323051452,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5837707519531,297.2060546875,284.9060363769531,1.0,0.641193687915802,0.4915341436862945,0.4915341436862945,1.0,1.0,-3.324052333831787,1.226109266281128,2.097943067550659,0.476060003042221,0.8479299545288086,0.8479299545288086,0.0,206.8480682373047,181.0,63125.046875,0.0,3264.859619140625,1.0,278.5577697753906,282.8291931152344,296.7406311035156,300.8446960449219,293.1499938964844,293.1499938964844,278.8500061035156,38940.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237163066864014,1.0,0.0,0.0,3.531395196914673,3.531418561935425,8.321199516103661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.3193359375,0.0,1426.46240234375,1895.4371337890625,0.0,3623.41455078125,0.8815288543701172,1.0,0.0,3.0,1.0,0.0
17930940,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9197935461997986,0.5524293184280396,0.4991165697574615,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.963597297668457,0.6276605129241943,0.5950793027877808,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342569470405579,0.4127419888973236,0.2908950746059418,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.82805335521698,0.4025875627994537,0.384510725736618,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.677619218826294,0.2173070460557937,0.99728524684906,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5868835449219,297.2127685546875,284.9944763183594,1.0,0.6344878673553467,0.4896643757820129,0.4896643757820129,1.0,1.0,-3.3226237297058105,1.221546649932861,2.1010773181915283,0.4716789722442627,0.9300307035446168,0.9300307035446168,0.0,194.6475067138672,169.0,62419.74609375,0.0,3192.491455078125,1.0,278.84149169921875,282.93798828125,296.68682861328125,300.67169189453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158342480659484,1.0,0.0,0.0,3.6427524089813232,3.6427760124206543,8.854266866364924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.2490234375,0.0,1507.6514892578125,1895.4371337890625,0.0,3550.66552734375,0.9019909501075744,1.0,0.0,3.0,1.0,0.0
17931000,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9197935461997986,0.5524293184280396,0.4991165697574615,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.963597297668457,0.6276605129241943,0.5950793027877808,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342569470405579,0.4127419888973236,0.2908950746059418,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.82805335521698,0.4025875627994537,0.384510725736618,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.677619218826294,0.2173070460557937,0.99728524684906,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5868835449219,297.2127685546875,284.9944763183594,1.0,0.6344878673553467,0.4896643757820129,0.4896643757820129,1.0,1.0,-3.3226237297058105,1.221546649932861,2.1010773181915283,0.4716789722442627,0.9300307035446168,0.9300307035446168,0.0,194.6475067138672,169.0,62419.74609375,0.0,3192.491455078125,1.0,278.84149169921875,282.93798828125,296.68682861328125,300.67169189453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158342480659484,1.0,0.0,0.0,3.6427524089813232,3.6427760124206543,8.854266866364924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.2490234375,0.0,1507.6514892578125,1895.4371337890625,0.0,3550.66552734375,0.9019909501075744,1.0,0.0,3.0,1.0,0.0
17931060,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9358401894569396,0.549923300743103,0.4967232048511505,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796160459518432,0.6292794942855835,0.5963789820671082,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477728962898254,0.4136973619461059,0.2913548052310943,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408353328704834,0.4027785062789917,0.3844063580036163,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6890885829925537,0.2172021120786667,0.9951604604721068,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.5841979980469,297.2106628417969,284.907470703125,1.0,0.627714991569519,0.4878285229206085,0.4878285229206085,1.0,1.0,-3.319188117980957,1.216204047203064,2.1029841899871826,0.467156171798706,0.8450348377227783,0.8450348377227783,0.0,182.9856109619141,157.0,62806.19921875,0.0,3118.8046875,1.0,278.55792236328125,282.8316345214844,296.7121887207031,300.7940673828125,293.1499938964844,293.1499938964844,278.8500061035156,38864.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227963089942932,1.0,0.0,0.0,3.5118672847747803,3.511890649795532,8.229425247918698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.5361328125,0.0,1405.47021484375,1895.4371337890625,0.0,3614.94189453125,0.8771622180938721,1.0,0.0,3.0,1.0,0.0
17931120,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9358401894569396,0.549923300743103,0.4967232048511505,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796160459518432,0.6292794942855835,0.5963789820671082,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477728962898254,0.4136973619461059,0.2913548052310943,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8408353328704834,0.4027785062789917,0.3844063580036163,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6890885829925537,0.2172021120786667,0.9951604604721068,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.5841979980469,297.2106628417969,284.907470703125,1.0,0.627714991569519,0.4878285229206085,0.4878285229206085,1.0,1.0,-3.319188117980957,1.216204047203064,2.1029841899871826,0.467156171798706,0.8450348377227783,0.8450348377227783,0.0,182.9856109619141,157.0,62806.19921875,0.0,3118.8046875,1.0,278.55792236328125,282.8316345214844,296.7121887207031,300.7940673828125,293.1499938964844,293.1499938964844,278.8500061035156,38864.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227963089942932,1.0,0.0,0.0,3.5118672847747803,3.511890649795532,8.229425247918698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.5361328125,0.0,1405.47021484375,1895.4371337890625,0.0,3614.94189453125,0.8771622180938721,1.0,0.0,3.0,1.0,0.0
17931180,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9551491737365724,0.5487934350967407,0.4949736297130584,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960192441940308,0.6318868398666382,0.5981002449989319,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647158741950989,0.4154984652996063,0.2920934855937958,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567655682563782,0.4036334753036499,0.3845524191856384,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7030442953109741,0.2174753248691558,0.9935535788536072,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5871887207031,297.2173767089844,284.9942932128906,1.0,0.6209554672241211,0.4859926700592041,0.4859926700592041,1.0,1.0,-3.318277597427368,1.2118686437606812,2.106408834457397,0.4628817439079284,0.9261835217475892,0.9261835217475892,0.0,170.75912475585938,160.0,62140.984375,0.0,3047.5859375,1.0,278.84136962890625,282.938720703125,296.6631774902344,300.6283569335937,293.1499938964844,293.1499938964844,278.54998779296875,33609.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148271679878236,1.0,0.0,0.0,3.625667333602905,3.625690698623657,8.771405646257335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.40234375,0.0,1488.49755859375,1895.4371337890625,0.0,3541.34619140625,0.8981132507324219,1.0,0.0,3.0,1.0,0.0
17931240,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9551491737365724,0.5487934350967407,0.4949736297130584,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960192441940308,0.6318868398666382,0.5981002449989319,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647158741950989,0.4154984652996063,0.2920934855937958,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567655682563782,0.4036334753036499,0.3845524191856384,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7030442953109741,0.2174753248691558,0.9935535788536072,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5871887207031,297.2173767089844,284.9942932128906,1.0,0.6209554672241211,0.4859926700592041,0.4859926700592041,1.0,1.0,-3.318277597427368,1.2118686437606812,2.106408834457397,0.4628817439079284,0.9261835217475892,0.9261835217475892,0.0,170.75912475585938,160.0,62140.984375,0.0,3047.5859375,1.0,278.84136962890625,282.938720703125,296.6631774902344,300.6283569335937,293.1499938964844,293.1499938964844,278.54998779296875,33609.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148271679878236,1.0,0.0,0.0,3.625667333602905,3.625690698623657,8.771405646257335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.40234375,0.0,1488.49755859375,1895.4371337890625,0.0,3541.34619140625,0.8981132507324219,1.0,0.0,3.0,1.0,0.0
