time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931300,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9599896669387816,0.5476240515708923,0.4941472113132477,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327727437019348,0.5976596474647522,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8697929978370667,0.4160737097263336,0.2925554513931274,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614153861999512,0.4037865400314331,0.3847525119781494,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7069807648658752,0.2174773216247558,0.9934632778167723,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.5860900878906,297.2168884277344,284.8717956542969,1.0,0.6193687319755554,0.4850747287273407,0.4850747287273407,1.0,1.0,-3.317466259002685,1.2095317840576172,2.1079344749450684,0.4608373343944549,0.8395435810089111,0.8395435810089111,0.0,167.62567138671875,160.0,62877.50390625,0.0,3028.066650390625,1.0,278.598388671875,282.80126953125,296.71002197265625,300.83563232421875,293.1499938964844,293.1499938964844,278.54998779296875,38288.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204639196395874,1.0,0.0,0.0,3.578407049179077,3.578430652618408,8.544226375306607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.125,0.0,1471.750244140625,1895.4371337890625,0.0,3593.439208984375,0.8886264562606812,1.0,0.0,3.0,1.0,0.0
17931360,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9609614610671996,0.546364963054657,0.4929376542568207,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6337921619415283,0.5953059792518616,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8716543912887573,0.4165546298027038,0.2928490340709686,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8629469275474548,0.4038313031196594,0.3847564160823822,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7081796526908875,0.2173848748207092,0.9929370880126952,284.9065856933594,284.95001220703125,303.7151794433594,293.6780090332031,299.5847473144531,297.2161560058594,284.9075927734375,1.0,0.6181573271751404,0.4841905832290649,0.4841905832290649,1.0,1.0,-3.312893867492676,1.2057676315307615,2.107126235961914,0.4580739438533783,0.8416591882705688,0.8416591882705688,0.0,166.40419006347656,163.0,62509.52734375,0.0,3011.26220703125,1.0,278.5582580566406,282.8333740234375,296.69403076171875,300.7563171386719,293.1499938964844,293.1499938964844,278.8500061035156,38886.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921694040298462,1.0,0.0,0.0,3.4940943717956543,3.494117498397827,8.146340633174987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1708984375,0.0,1387.2061767578125,1895.4371337890625,0.0,3604.783935546875,0.8732478022575378,1.0,0.0,3.0,1.0,0.0
17931420,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9619826078414916,0.5452144145965576,0.491605132818222,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373900175094604,0.5918965339660645,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744533658027649,0.4183832705020904,0.2939426600933075,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650117516517639,0.4046308994293213,0.3853025138378143,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7096829414367676,0.2176086008548736,0.9932530522346495,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5901184082031,297.2268981933594,284.992431640625,1.0,0.6171485185623169,0.482422262430191,0.482422262430191,1.0,1.0,-3.309532165527344,1.2005566358566284,2.108975410461426,0.4534355700016022,0.9207248091697692,0.9207248091697692,0.0,165.15835571289062,166.0,61839.43359375,0.0,2996.987548828125,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134401679039,1.0,0.0,0.0,3.6074538230896,3.607476949691773,8.683501278028416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1328125,0.0,1468.957275390625,1895.4371337890625,0.0,3528.501953125,0.8940445780754089,1.0,0.0,3.0,1.0,0.0
17931480,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9619826078414916,0.5452144145965576,0.491605132818222,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373900175094604,0.5918965339660645,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744533658027649,0.4183832705020904,0.2939426600933075,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650117516517639,0.4046308994293213,0.3853025138378143,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7096829414367676,0.2176086008548736,0.9932530522346495,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5901184082031,297.2268981933594,284.992431640625,1.0,0.6171485185623169,0.482422262430191,0.482422262430191,1.0,1.0,-3.309532165527344,1.2005566358566284,2.108975410461426,0.4534355700016022,0.9207248091697692,0.9207248091697692,0.0,165.15835571289062,166.0,61839.43359375,0.0,2996.987548828125,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134401679039,1.0,0.0,0.0,3.6074538230896,3.607476949691773,8.683501278028416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1328125,0.0,1468.957275390625,1895.4371337890625,0.0,3528.501953125,0.8940445780754089,1.0,0.0,3.0,1.0,0.0
17931540,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.960135579109192,0.5428295731544495,0.489737719297409,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400158405303955,0.5929251313209534,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748488426208496,0.4194946885108948,0.2948476076126098,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647592067718506,0.4048004150390625,0.3856334686279297,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7092555165290833,0.217485025525093,0.9932460784912108,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5897216796875,297.2284851074219,284.9112243652344,1.0,0.6174613237380981,0.4806539416313171,0.4806539416313171,1.0,1.0,-3.309999704360962,1.196837067604065,2.1131625175476074,0.4495420157909393,0.8410815596580505,0.8410815596580505,0.0,165.49981689453125,169.0,62324.1796875,0.0,2999.9541015625,1.0,278.5586853027344,282.8372497558594,296.687744140625,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38559.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200559854507446,1.0,0.0,0.0,3.481697559356689,3.481720447540283,8.088637173386815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.41796875,0.0,1372.1270751953125,1895.4371337890625,0.0,3589.6748046875,0.8702129125595093,1.0,0.0,3.0,1.0,0.0
17931600,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.960135579109192,0.5428295731544495,0.489737719297409,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400158405303955,0.5929251313209534,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748488426208496,0.4194946885108948,0.2948476076126098,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647592067718506,0.4048004150390625,0.3856334686279297,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7092555165290833,0.217485025525093,0.9932460784912108,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5897216796875,297.2284851074219,284.9112243652344,1.0,0.6174613237380981,0.4806539416313171,0.4806539416313171,1.0,1.0,-3.309999704360962,1.196837067604065,2.1131625175476074,0.4495420157909393,0.8410815596580505,0.8410815596580505,0.0,165.49981689453125,169.0,62324.1796875,0.0,2999.9541015625,1.0,278.5586853027344,282.8372497558594,296.687744140625,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38559.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200559854507446,1.0,0.0,0.0,3.481697559356689,3.481720447540283,8.088637173386815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.41796875,0.0,1372.1270751953125,1895.4371337890625,0.0,3589.6748046875,0.8702129125595093,1.0,0.0,3.0,1.0,0.0
17931660,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9649974703788756,0.545661985874176,0.4912169277667999,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481940746307373,0.586030125617981,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817750811576843,0.4255967438220978,0.2982655167579651,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709078431129456,0.4098958075046539,0.3893097043037414,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7158646583557129,0.2223036289215088,1.009314775466919,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6229858398437,297.2798156738281,285.012451171875,1.0,0.6197353005409241,0.4789816439151764,0.4789816439151764,1.0,1.0,-3.331310510635376,1.201589584350586,2.12972092628479,0.4490901827812195,0.9383783340454102,0.9383783340454102,0.0,164.2273712158203,172.0,62190.7890625,0.0,3039.072509765625,1.0,278.8419494628906,282.9488220214844,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32768.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125601649284364,1.0,0.0,0.0,3.620701551437378,3.620724678039551,8.747395554564719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.015625,0.0,1476.83447265625,1895.4371337890625,0.0,3520.347900390625,0.8962198495864868,1.0,0.0,3.0,1.0,0.0
17931720,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9649974703788756,0.545661985874176,0.4912169277667999,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481940746307373,0.586030125617981,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817750811576843,0.4255967438220978,0.2982655167579651,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709078431129456,0.4098958075046539,0.3893097043037414,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7158646583557129,0.2223036289215088,1.009314775466919,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6229858398437,297.2798156738281,285.012451171875,1.0,0.6197353005409241,0.4789816439151764,0.4789816439151764,1.0,1.0,-3.331310510635376,1.201589584350586,2.12972092628479,0.4490901827812195,0.9383783340454102,0.9383783340454102,0.0,164.2273712158203,172.0,62190.7890625,0.0,3039.072509765625,1.0,278.8419494628906,282.9488220214844,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32768.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125601649284364,1.0,0.0,0.0,3.620701551437378,3.620724678039551,8.747395554564719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.015625,0.0,1476.83447265625,1895.4371337890625,0.0,3520.347900390625,0.8962198495864868,1.0,0.0,3.0,1.0,0.0
17931780,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9655502438545228,0.545110285282135,0.4913462400436401,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544404625892639,0.585189163684845,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.884978711605072,0.4289734661579132,0.3010184168815613,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735213279724121,0.4124198257923126,0.392224371433258,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7194601893424988,0.2250381410121917,1.0237643718719482,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6385498046875,297.3036499023437,284.9224853515625,1.0,0.6232680678367615,0.4773093461990356,0.4773093461990356,1.0,1.0,-3.354655504226685,1.2070395946502686,2.147615909576416,0.4493272304534912,0.8634642362594604,0.8634642362594604,0.0,164.98594665527344,175.0,63327.9921875,0.0,3094.70556640625,1.0,278.557861328125,282.8283996582031,296.7041015625,300.802734375,293.1499938964844,293.1499938964844,278.8500061035156,37564.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219676852226256,1.0,0.0,0.0,3.5439462661743164,3.5439693927764893,8.380453664358356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6787109375,0.0,1429.7166748046875,1895.4371337890625,0.0,3607.306396484375,0.8832072615623474,1.0,0.0,3.0,1.0,0.0
17931840,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9655502438545228,0.545110285282135,0.4913462400436401,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544404625892639,0.585189163684845,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.884978711605072,0.4289734661579132,0.3010184168815613,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735213279724121,0.4124198257923126,0.392224371433258,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7194601893424988,0.2250381410121917,1.0237643718719482,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6385498046875,297.3036499023437,284.9224853515625,1.0,0.6232680678367615,0.4773093461990356,0.4773093461990356,1.0,1.0,-3.354655504226685,1.2070395946502686,2.147615909576416,0.4493272304534912,0.8634642362594604,0.8634642362594604,0.0,164.98594665527344,175.0,63327.9921875,0.0,3094.70556640625,1.0,278.557861328125,282.8283996582031,296.7041015625,300.802734375,293.1499938964844,293.1499938964844,278.8500061035156,37564.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219676852226256,1.0,0.0,0.0,3.5439462661743164,3.5439693927764893,8.380453664358356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6787109375,0.0,1429.7166748046875,1895.4371337890625,0.0,3607.306396484375,0.8832072615623474,1.0,0.0,3.0,1.0,0.0
17931900,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9644970297813416,0.5451322793960571,0.4911329448223114,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.65728360414505,0.5868291258811951,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852326273918152,0.4306661188602447,0.3021154403686523,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8734691739082336,0.4135749638080597,0.3932539820671081,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7199429869651794,0.2261289060115814,1.0288141965866089,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6444702148437,297.312744140625,285.03350830078125,1.0,0.6251757740974426,0.4764731824398041,0.4764731824398041,1.0,1.0,-3.365000009536743,1.2092185020446775,2.155781507492065,0.449116438627243,0.9465126991271972,0.9465126991271972,0.0,165.95059204101562,175.0,62799.16796875,0.0,3123.195068359375,1.0,278.7994384765625,282.9501647949219,296.656982421875,300.6137084960937,293.1499938964844,293.1499938964844,278.8500061035156,33191.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173831343650818,1.0,0.0,0.0,3.6112468242645264,3.611269950866699,8.701771321284468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.0390625,0.0,1469.6920166015625,1895.4371337890625,0.0,3564.9892578125,0.896124005317688,1.0,0.0,3.0,1.0,0.0
17931960,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9635990262031556,0.5451840758323669,0.4912521839141845,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599456071853638,0.5885822772979736,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855500221252441,0.4323564767837524,0.3033358156681061,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734347224235535,0.4147033393383026,0.3943827450275421,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7203391790390015,0.2271304726600647,1.0336893796920776,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6483154296875,297.3204650878906,285.0169372558594,1.0,0.627193033695221,0.4753482639789581,0.4753482639789581,1.0,1.0,-3.3759398460388184,1.2109912633895874,2.1649487018585205,0.4483707547187805,0.9630587100982666,0.9630587100982666,0.0,166.9801483154297,178.0,63174.6953125,0.0,3153.553955078125,1.0,278.8425598144531,282.93505859375,296.6679992675781,300.6869201660156,293.1499938964844,293.1499938964844,278.54998779296875,32548.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167230725288392,1.0,0.0,0.0,3.691723585128784,3.6917471885681152,9.093930088965864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.4267578125,0.0,1553.9658203125,1895.4371337890625,0.0,3558.886962890625,0.9120615124702454,1.0,0.0,3.0,1.0,0.0
17932020,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9592902064323424,0.5436066389083862,0.4902949929237366,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632470488548279,0.5950968265533447,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840131759643555,0.4345578849315643,0.305138498544693,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712868094444275,0.4158730208873749,0.3958446085453033,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193042635917664,0.2282881587743759,1.040385127067566,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6445007324219,297.3188171386719,284.9120178222656,1.0,0.6312078833580017,0.4730984270572662,0.4730984270572662,1.0,1.0,-3.3946080207824707,1.213107943534851,2.18149995803833,0.4462220072746277,0.8742892742156982,0.8742892742156982,0.0,169.8642120361328,181.0,64217.484375,0.0,3212.3037109375,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.86932373046875,293.1499938964844,293.1499938964844,278.8500061035156,37795.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264848232269288,1.0,0.0,0.0,3.6136980056762695,3.613722085952759,8.713587931197253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.1640625,0.0,1506.4544677734375,1895.4371337890625,0.0,3648.879638671875,0.8987741470336914,1.0,0.0,3.0,1.0,0.0
17932080,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9592902064323424,0.5436066389083862,0.4902949929237366,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632470488548279,0.5950968265533447,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840131759643555,0.4345578849315643,0.305138498544693,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712868094444275,0.4158730208873749,0.3958446085453033,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193042635917664,0.2282881587743759,1.040385127067566,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6445007324219,297.3188171386719,284.9120178222656,1.0,0.6312078833580017,0.4730984270572662,0.4730984270572662,1.0,1.0,-3.3946080207824707,1.213107943534851,2.18149995803833,0.4462220072746277,0.8742892742156982,0.8742892742156982,0.0,169.8642120361328,181.0,64217.484375,0.0,3212.3037109375,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.86932373046875,293.1499938964844,293.1499938964844,278.8500061035156,37795.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264848232269288,1.0,0.0,0.0,3.6136980056762695,3.613722085952759,8.713587931197253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.1640625,0.0,1506.4544677734375,1895.4371337890625,0.0,3648.879638671875,0.8987741470336914,1.0,0.0,3.0,1.0,0.0
17932140,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9551843404769896,0.5433361530303955,0.4898093640804291,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665807366371155,0.6017353534698486,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825743198394775,0.4374979734420776,0.3070735335350036,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691427707672119,0.4175634980201721,0.397334486246109,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.717990517616272,0.2295220047235489,1.0459613800048828,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.642578125,297.3202819824219,285.0139465332031,1.0,0.635192334651947,0.4708485901355743,0.4708485901355743,1.0,1.0,-3.412829875946045,1.2149649858474731,2.1978650093078613,0.4437573254108429,0.9751008152961732,0.9751008152961732,0.0,172.78651428222656,184.0,63880.4765625,0.0,3270.857421875,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.73681640625,293.1499938964844,293.1499938964844,278.54998779296875,32882.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920718550682068,1.0,0.0,0.0,3.7467119693756095,3.746736288070679,9.366857511849958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.8779296875,0.0,1619.508544921875,1895.4371337890625,0.0,3595.788330078125,0.9246483445167542,1.0,0.0,3.0,1.0,0.0
17932200,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9551843404769896,0.5433361530303955,0.4898093640804291,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665807366371155,0.6017353534698486,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825743198394775,0.4374979734420776,0.3070735335350036,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691427707672119,0.4175634980201721,0.397334486246109,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.717990517616272,0.2295220047235489,1.0459613800048828,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.642578125,297.3202819824219,285.0139465332031,1.0,0.635192334651947,0.4708485901355743,0.4708485901355743,1.0,1.0,-3.412829875946045,1.2149649858474731,2.1978650093078613,0.4437573254108429,0.9751008152961732,0.9751008152961732,0.0,172.78651428222656,184.0,63880.4765625,0.0,3270.857421875,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.73681640625,293.1499938964844,293.1499938964844,278.54998779296875,32882.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920718550682068,1.0,0.0,0.0,3.7467119693756095,3.746736288070679,9.366857511849958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.8779296875,0.0,1619.508544921875,1895.4371337890625,0.0,3595.788330078125,0.9246483445167542,1.0,0.0,3.0,1.0,0.0
17932260,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9499560594558716,0.5416204929351807,0.4887252151966095,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684033870697021,0.6095257997512817,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803331255912781,0.4395201206207275,0.3087368607521057,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662662506103516,0.4184610247611999,0.3985083103179931,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.715965747833252,0.2301923632621765,1.0502384901046753,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6331787109375,297.31005859375,284.9066162109375,1.0,0.6391062140464783,0.4686874449253082,0.4686874449253082,1.0,1.0,-3.4294567108154297,1.2163047790527344,2.213151931762696,0.4412009119987488,0.8817092776298523,0.8817092776298523,0.0,176.04425048828125,187.0,64868.69140625,0.0,3328.244384765625,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.91412353515625,293.1499938964844,293.1499938964844,278.8500061035156,38073.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298486709594728,1.0,0.0,0.0,3.663238525390625,3.663263082504273,8.954136774264043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.646484375,0.0,1563.52099609375,1895.4371337890625,0.0,3679.75390625,0.9098819494247437,1.0,0.0,3.0,1.0,0.0
17932320,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9499560594558716,0.5416204929351807,0.4887252151966095,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684033870697021,0.6095257997512817,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803331255912781,0.4395201206207275,0.3087368607521057,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662662506103516,0.4184610247611999,0.3985083103179931,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.715965747833252,0.2301923632621765,1.0502384901046753,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6331787109375,297.31005859375,284.9066162109375,1.0,0.6391062140464783,0.4686874449253082,0.4686874449253082,1.0,1.0,-3.4294567108154297,1.2163047790527344,2.213151931762696,0.4412009119987488,0.8817092776298523,0.8817092776298523,0.0,176.04425048828125,187.0,64868.69140625,0.0,3328.244384765625,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.91412353515625,293.1499938964844,293.1499938964844,278.8500061035156,38073.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298486709594728,1.0,0.0,0.0,3.663238525390625,3.663263082504273,8.954136774264043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.646484375,0.0,1563.52099609375,1895.4371337890625,0.0,3679.75390625,0.9098819494247437,1.0,0.0,3.0,1.0,0.0
17932380,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9455162882804872,0.5413252711296082,0.4881933629512787,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707754731178284,0.6165738701820374,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787210583686829,0.4424265921115875,0.3106282353401184,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639335036277771,0.4200391471385956,0.3998634815216064,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142056822776794,0.2311510145664215,1.054398536682129,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.628662109375,297.3075256347656,285.0150756835937,1.0,0.6429352164268494,0.4665262699127197,0.4665262699127197,1.0,1.0,-3.446197748184204,1.2176209688186646,2.228576898574829,0.4384357333183288,0.9859095811843872,0.9859095811843872,0.0,179.08888244628906,190.0,64437.26171875,0.0,3385.168701171875,1.0,278.8433837890625,282.91162109375,296.67413330078125,300.7760925292969,293.1499938964844,293.1499938964844,278.54998779296875,33079.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235909581184388,1.0,0.0,0.0,3.787461280822754,3.787486076354981,9.57171323534567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.9931640625,0.0,1668.8734130859375,1895.4371337890625,0.0,3622.260498046875,0.9340029358863832,1.0,0.0,3.0,1.0,0.0
17932440,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9455162882804872,0.5413252711296082,0.4881933629512787,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707754731178284,0.6165738701820374,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787210583686829,0.4424265921115875,0.3106282353401184,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639335036277771,0.4200391471385956,0.3998634815216064,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142056822776794,0.2311510145664215,1.054398536682129,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.628662109375,297.3075256347656,285.0150756835937,1.0,0.6429352164268494,0.4665262699127197,0.4665262699127197,1.0,1.0,-3.446197748184204,1.2176209688186646,2.228576898574829,0.4384357333183288,0.9859095811843872,0.9859095811843872,0.0,179.08888244628906,190.0,64437.26171875,0.0,3385.168701171875,1.0,278.8433837890625,282.91162109375,296.67413330078125,300.7760925292969,293.1499938964844,293.1499938964844,278.54998779296875,33079.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235909581184388,1.0,0.0,0.0,3.787461280822754,3.787486076354981,9.57171323534567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.9931640625,0.0,1668.8734130859375,1895.4371337890625,0.0,3622.260498046875,0.9340029358863832,1.0,0.0,3.0,1.0,0.0
17932500,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9433053731918336,0.5405605435371399,0.4879165291786194,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714906692504883,0.6200612783432007,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779661655426025,0.4435160458087921,0.3115956783294678,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628304600715637,0.4205389320850372,0.4005793333053589,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7133657336235046,0.2314658612012863,1.0565879344940186,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6239318847656,297.30255126953125,284.8798217773437,1.0,0.6448585987091064,0.4654456973075866,0.4654456973075866,1.0,1.0,-3.454720258712769,1.218300700187683,2.236419677734375,0.4370923638343811,0.8971568942070007,0.8971568942070007,0.0,180.62022399902344,190.0,65576.3984375,0.0,3414.228515625,1.0,278.5945739746094,282.7573547363281,296.7267150878906,301.0101013183594,293.1499938964844,293.1499938964844,278.54998779296875,36667.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300514459609984,1.0,0.0,0.0,3.77189874649048,3.7719242572784415,9.493215884504024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.4482421875,0.0,1678.22265625,1895.4371337890625,0.0,3681.61279296875,0.9312195777893066,1.0,0.0,3.0,1.0,0.0
17932560,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.940229594707489,0.5396032929420471,0.4871112406253814,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.671868622303009,0.6243739724159241,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765661716461182,0.4444439113140106,0.312290221452713,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611348867416382,0.4208692014217376,0.4009740352630615,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7119966745376587,0.2316465824842453,1.0578269958496094,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6175537109375,297.2951354980469,284.9042663574219,1.0,0.646691083908081,0.464381068944931,0.464381068944931,1.0,1.0,-3.4617409706115723,1.2184182405471802,2.2433226108551025,0.4354981482028961,0.8897783756256104,0.8897783756256104,0.0,182.36495971679688,193.0,65430.03125,0.0,3441.12646484375,1.0,278.5567626953125,282.7755126953125,296.7174377441406,300.9544372558594,293.1499938964844,293.1499938964844,278.8500061035156,38089.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323403239250184,1.0,0.0,0.0,3.704981565475464,3.7050063610076895,9.159365390587482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.25390625,0.0,1611.0711669921875,1895.4371337890625,0.0,3702.573974609375,0.9192447066307068,1.0,0.0,3.0,1.0,0.0
17932620,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9358559846878052,0.5393221974372864,0.4865811169147491,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736786365509033,0.6313043236732483,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.875096321105957,0.4473826289176941,0.3141953349113464,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589315414428711,0.4224099218845367,0.4022843241691589,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101490497589111,0.2324906140565872,1.0614080429077148,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6123962402344,297.2919006347656,285.0171813964844,1.0,0.6503720879554749,0.4622517824172973,0.4622517824172973,1.0,1.0,-3.4776084423065186,1.219310998916626,2.2582974433898926,0.4324268996715545,0.9969599843025208,0.9969599843025208,0.0,185.3883056640625,196.0,64931.97265625,0.0,3496.83447265625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8138427734375,293.1499938964844,293.1499938964844,278.54998779296875,33200.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258909821510316,1.0,0.0,0.0,3.8228836059570312,3.822908639907837,9.751589686857187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.4853515625,0.0,1712.2147216796875,1895.4371337890625,0.0,3643.421630859375,0.9421058297157288,1.0,0.0,3.0,1.0,0.0
17932680,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9358559846878052,0.5393221974372864,0.4865811169147491,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736786365509033,0.6313043236732483,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.875096321105957,0.4473826289176941,0.3141953349113464,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589315414428711,0.4224099218845367,0.4022843241691589,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101490497589111,0.2324906140565872,1.0614080429077148,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6123962402344,297.2919006347656,285.0171813964844,1.0,0.6503720879554749,0.4622517824172973,0.4622517824172973,1.0,1.0,-3.4776084423065186,1.219310998916626,2.2582974433898926,0.4324268996715545,0.9969599843025208,0.9969599843025208,0.0,185.3883056640625,196.0,64931.97265625,0.0,3496.83447265625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8138427734375,293.1499938964844,293.1499938964844,278.54998779296875,33200.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258909821510316,1.0,0.0,0.0,3.8228836059570312,3.822908639907837,9.751589686857187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.4853515625,0.0,1712.2147216796875,1895.4371337890625,0.0,3643.421630859375,0.9421058297157288,1.0,0.0,3.0,1.0,0.0
17932740,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9303237795829772,0.5375996828079224,0.4855249226093292,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742787957191467,0.6378960013389587,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728119730949402,0.4494165778160095,0.3158856332302093,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560087084770203,0.423193484544754,0.4033726453781128,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.707628071308136,0.2328909188508987,1.064467430114746,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60076904296875,297.2792053222656,284.90093994140625,1.0,0.6539307832717896,0.4601225256919861,0.4601225256919861,1.0,1.0,-3.49129056930542,1.2192729711532593,2.27201771736145,0.4290716648101806,0.8972286581993103,0.8972286581993103,0.0,188.8275146484375,199.0,65935.7578125,0.0,3550.20703125,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,38139.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934491753578186,1.0,0.0,0.0,3.743348836898804,3.743374347686768,9.350049481327004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.759765625,0.0,1655.939453125,1895.4371337890625,0.0,3722.242919921875,0.9277089238166808,1.0,0.0,3.0,1.0,0.0
17932800,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9303237795829772,0.5375996828079224,0.4855249226093292,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742787957191467,0.6378960013389587,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728119730949402,0.4494165778160095,0.3158856332302093,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560087084770203,0.423193484544754,0.4033726453781128,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.707628071308136,0.2328909188508987,1.064467430114746,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60076904296875,297.2792053222656,284.90093994140625,1.0,0.6539307832717896,0.4601225256919861,0.4601225256919861,1.0,1.0,-3.49129056930542,1.2192729711532593,2.27201771736145,0.4290716648101806,0.8972286581993103,0.8972286581993103,0.0,188.8275146484375,199.0,65935.7578125,0.0,3550.20703125,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,38139.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934491753578186,1.0,0.0,0.0,3.743348836898804,3.743374347686768,9.350049481327004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.759765625,0.0,1655.939453125,1895.4371337890625,0.0,3722.242919921875,0.9277089238166808,1.0,0.0,3.0,1.0,0.0
17932860,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9247862696647644,0.5372995734214783,0.4850018918514251,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967840909957886,0.676197350025177,0.6400958299636841,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.870423436164856,0.4523689150810241,0.3178191483020782,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529297709465027,0.424673318862915,0.4046545028686523,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.704855740070343,0.2336392104625702,1.067752718925476,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59674072265625,297.2784118652344,285.0157470703125,1.0,0.6570796966552734,0.4580334424972534,0.4580334424972534,1.0,1.0,-3.501136541366577,1.2178125381469729,2.2833240032196045,0.4249424636363983,1.0,1.0,0.0,192.41226196289065,202.0,65297.6171875,0.0,3595.491943359375,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460388183594,293.1499938964844,293.1499938964844,278.54998779296875,33442.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277559518814088,1.0,0.0,0.0,3.85146689414978,3.851492404937744,9.897958079818636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.146484375,0.0,1748.87939453125,1895.4371337890625,0.0,3660.55517578125,0.9487093091011048,1.0,0.0,3.0,1.0,0.0
17932920,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9247862696647644,0.5372995734214783,0.4850018918514251,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967840909957886,0.676197350025177,0.6400958299636841,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.870423436164856,0.4523689150810241,0.3178191483020782,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529297709465027,0.424673318862915,0.4046545028686523,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.704855740070343,0.2336392104625702,1.067752718925476,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59674072265625,297.2784118652344,285.0157470703125,1.0,0.6570796966552734,0.4580334424972534,0.4580334424972534,1.0,1.0,-3.501136541366577,1.2178125381469729,2.2833240032196045,0.4249424636363983,1.0,1.0,0.0,192.41226196289065,202.0,65297.6171875,0.0,3595.491943359375,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460388183594,293.1499938964844,293.1499938964844,278.54998779296875,33442.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277559518814088,1.0,0.0,0.0,3.85146689414978,3.851492404937744,9.897958079818636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.146484375,0.0,1748.87939453125,1895.4371337890625,0.0,3660.55517578125,0.9487093091011048,1.0,0.0,3.0,1.0,0.0
17932980,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9185712933540344,0.5355662703514099,0.4839586019515991,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.993591010570526,0.677385151386261,0.6416139006614685,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675543665885925,0.4544128775596618,0.3195357918739319,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494572639465332,0.4253943860530853,0.40571129322052,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017238140106201,0.233957901597023,1.07055926322937,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5873413085937,297.2699584960937,284.89715576171875,1.0,0.6599591970443726,0.4559443891048431,0.4559443891048431,1.0,1.0,-3.5084216594696045,1.2153074741363523,2.293114185333252,0.4205166697502136,0.9000452756881714,0.9000452756881714,0.0,196.21286010742188,205.0,66208.3046875,0.0,3636.04833984375,1.0,278.5567932128906,282.7557067871094,296.73095703125,301.0194396972656,293.1499938964844,293.1499938964844,278.25,38279.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358105063438416,1.0,0.0,0.0,3.766682386398315,3.7667078971862793,9.4669758254895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.2900390625,0.0,1684.5001220703125,1895.4371337890625,0.0,3734.282470703125,0.933022677898407,1.0,0.0,3.0,1.0,0.0
17933040,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9185712933540344,0.5355662703514099,0.4839586019515991,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.993591010570526,0.677385151386261,0.6416139006614685,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675543665885925,0.4544128775596618,0.3195357918739319,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494572639465332,0.4253943860530853,0.40571129322052,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017238140106201,0.233957901597023,1.07055926322937,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5873413085937,297.2699584960937,284.89715576171875,1.0,0.6599591970443726,0.4559443891048431,0.4559443891048431,1.0,1.0,-3.5084216594696045,1.2153074741363523,2.293114185333252,0.4205166697502136,0.9000452756881714,0.9000452756881714,0.0,196.21286010742188,205.0,66208.3046875,0.0,3636.04833984375,1.0,278.5567932128906,282.7557067871094,296.73095703125,301.0194396972656,293.1499938964844,293.1499938964844,278.25,38279.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358105063438416,1.0,0.0,0.0,3.766682386398315,3.7667078971862793,9.4669758254895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.2900390625,0.0,1684.5001220703125,1895.4371337890625,0.0,3734.282470703125,0.933022677898407,1.0,0.0,3.0,1.0,0.0
17933100,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.91525000333786,0.5345867872238159,0.4832227826118469,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.991799771785736,0.6778813600540161,0.6422121524810791,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659166097640991,0.4553266167640686,0.3202628195285797,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475243449211121,0.4256178736686706,0.4060506224632263,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999290585517883,0.2340049743652343,1.071308970451355,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.58203125,297.2650756835937,284.8284912109375,1.0,0.6612109541893005,0.4548998773097992,0.4548998773097992,1.0,1.0,-3.510441780090332,1.213423490524292,2.29701828956604,0.4179852604866028,0.8201895356178284,0.8201895356178284,0.0,198.1501007080078,205.0,66547.28125,0.0,3652.626220703125,1.0,278.2989196777344,282.6689147949219,296.74761962890625,301.1401062011719,293.1499938964844,293.1499938964844,278.25,42926.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402932524681092,1.0,0.0,0.0,3.6332688331604,3.633294105529785,8.808224833956046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.5029296875,0.0,1566.2216796875,1895.4371337890625,0.0,3775.11083984375,0.9044276475906372,1.0,0.0,3.0,1.0,0.0
