time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933160,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9121686816215516,0.5339388847351074,0.4824984967708587,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.990104913711548,0.6786465048789978,0.6428107023239136,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644282221794128,0.4564530849456787,0.3209855854511261,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457220792770386,0.4259920716285705,0.4063600301742553,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982229948043823,0.2341218441724777,1.0718894004821775,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.57867431640625,297.26251220703125,284.8929443359375,1.0,0.6623861789703369,0.4539404213428497,0.4539404213428497,1.0,1.0,-3.5122263431549072,1.2116466760635376,2.300579786300659,0.4155632257461548,0.8368096947669983,0.8368096947669983,0.0,199.9810028076172,208.0,66224.0390625,0.0,3668.00927734375,1.0,278.2580871582031,282.7259521484375,296.7212829589844,301.02557373046875,293.1499938964844,293.1499938964844,278.54998779296875,40599.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396368265151978,1.0,0.0,0.0,3.540799379348755,3.540823221206665,8.365577741642483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.90234375,0.0,1448.4248046875,1895.4371337890625,0.0,3769.141845703125,0.8852303624153137,1.0,0.0,3.0,1.0,0.0
17933220,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9092739820480348,0.5339325666427612,0.4823219180107116,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889046549797058,0.6813639402389526,0.6451734900474548,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639784455299377,0.4596732556819916,0.3231192827224731,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444292545318604,0.4275850057601928,0.4077390134334564,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969317197799683,0.2348980009555816,1.075087547302246,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57965087890625,297.26861572265625,284.9985046386719,1.0,0.6650629043579102,0.4520215094089508,0.4520215094089508,1.0,1.0,-3.522918224334717,1.2107763290405271,2.3121416568756104,0.41178959608078,0.9274351596832277,0.9274351596832277,0.0,202.4192657470703,211.0,65666.7890625,0.0,3709.080078125,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.8722839355469,293.1499938964844,293.1499938964844,278.25,33983.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302882552146912,1.0,0.0,0.0,3.643150806427002,3.643174409866333,8.856202953211323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.7861328125,0.0,1510.4998779296875,1895.4371337890625,0.0,3683.783203125,0.9024967551231384,1.0,0.0,3.0,1.0,0.0
17933280,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9092739820480348,0.5339325666427612,0.4823219180107116,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889046549797058,0.6813639402389526,0.6451734900474548,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639784455299377,0.4596732556819916,0.3231192827224731,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444292545318604,0.4275850057601928,0.4077390134334564,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969317197799683,0.2348980009555816,1.075087547302246,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.57965087890625,297.26861572265625,284.9985046386719,1.0,0.6650629043579102,0.4520215094089508,0.4520215094089508,1.0,1.0,-3.522918224334717,1.2107763290405271,2.3121416568756104,0.41178959608078,0.9274351596832277,0.9274351596832277,0.0,202.4192657470703,211.0,65666.7890625,0.0,3709.080078125,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.8722839355469,293.1499938964844,293.1499938964844,278.25,33983.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302882552146912,1.0,0.0,0.0,3.643150806427002,3.643174409866333,8.856202953211323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.7861328125,0.0,1510.4998779296875,1895.4371337890625,0.0,3683.783203125,0.9024967551231384,1.0,0.0,3.0,1.0,0.0
17933340,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9049251079559326,0.5325320363044739,0.4814721941947937,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865524768829346,0.6829006671905518,0.6470051407814026,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623200058937073,0.4620081782341003,0.3249776661396026,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420811891555786,0.4284556210041046,0.4088621735572815,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947354674339294,0.2352886795997619,1.0779430866241455,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.573486328125,297.2642822265625,284.9181823730469,1.0,0.6677457094192505,0.4501025974750519,0.4501025974750519,1.0,1.0,-3.5311288833618164,1.2088993787765503,2.322229623794556,0.4078108370304107,0.8540177345275879,0.8540177345275879,0.0,205.6202087402344,214.0,66353.0234375,0.0,3748.780029296875,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.03741455078125,293.1499938964844,293.1499938964844,278.54998779296875,38294.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366626739501952,1.0,0.0,0.0,3.5342957973480225,3.5343191623687744,8.334875474247383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4111328125,0.0,1424.837158203125,1895.4371337890625,0.0,3742.0556640625,0.8816516399383545,1.0,0.0,3.0,1.0,0.0
17933400,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9049251079559326,0.5325320363044739,0.4814721941947937,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865524768829346,0.6829006671905518,0.6470051407814026,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623200058937073,0.4620081782341003,0.3249776661396026,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420811891555786,0.4284556210041046,0.4088621735572815,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947354674339294,0.2352886795997619,1.0779430866241455,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.573486328125,297.2642822265625,284.9181823730469,1.0,0.6677457094192505,0.4501025974750519,0.4501025974750519,1.0,1.0,-3.5311288833618164,1.2088993787765503,2.322229623794556,0.4078108370304107,0.8540177345275879,0.8540177345275879,0.0,205.6202087402344,214.0,66353.0234375,0.0,3748.780029296875,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.03741455078125,293.1499938964844,293.1499938964844,278.54998779296875,38294.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366626739501952,1.0,0.0,0.0,3.5342957973480225,3.5343191623687744,8.334875474247383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4111328125,0.0,1424.837158203125,1895.4371337890625,0.0,3742.0556640625,0.8816516399383545,1.0,0.0,3.0,1.0,0.0
17933460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901789128780365,0.532269299030304,0.4810790717601776,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849276542663574,0.685339093208313,0.6491497159004211,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615201711654663,0.4651217460632324,0.3270600438117981,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404774069786072,0.4299057126045227,0.4101550281047821,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6931760311126709,0.235994666814804,1.0810513496398926,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.57293701171875,297.2684326171875,285.00445556640625,1.0,0.6704503297805786,0.4481895267963409,0.4481895267963409,1.0,1.0,-3.54102635383606,1.207630276679993,2.3333959579467773,0.4038878083229065,0.9412606358528136,0.9412606358528136,0.0,208.3616638183593,217.0,65917.9453125,0.0,3790.121826171875,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.909912109375,293.1499938964844,293.1499938964844,278.25,33268.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297091364860536,1.0,0.0,0.0,3.657883405685425,3.657907009124756,8.927975727601734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.1865234375,0.0,1521.476318359375,1895.4371337890625,0.0,3678.474609375,0.9051817655563354,1.0,0.0,3.0,1.0,0.0
17933520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901789128780365,0.532269299030304,0.4810790717601776,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849276542663574,0.685339093208313,0.6491497159004211,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615201711654663,0.4651217460632324,0.3270600438117981,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404774069786072,0.4299057126045227,0.4101550281047821,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6931760311126709,0.235994666814804,1.0810513496398926,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.57293701171875,297.2684326171875,285.00445556640625,1.0,0.6704503297805786,0.4481895267963409,0.4481895267963409,1.0,1.0,-3.54102635383606,1.207630276679993,2.3333959579467773,0.4038878083229065,0.9412606358528136,0.9412606358528136,0.0,208.3616638183593,217.0,65917.9453125,0.0,3790.121826171875,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.909912109375,293.1499938964844,293.1499938964844,278.25,33268.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297091364860536,1.0,0.0,0.0,3.657883405685425,3.657907009124756,8.927975727601734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.1865234375,0.0,1521.476318359375,1895.4371337890625,0.0,3678.474609375,0.9051817655563354,1.0,0.0,3.0,1.0,0.0
17933580,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8973990082740784,0.5306880474090576,0.4800684452056885,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822013974189758,0.6865971088409424,0.6507321000099182,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596397042274475,0.4673545658588409,0.3288549184799194,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379120826721191,0.4306047260761261,0.4111318588256836,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907413601875305,0.2362627387046814,1.0834534168243408,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56524658203125,297.2621765136719,284.9129943847656,1.0,0.6730538606643677,0.44627645611763,0.44627645611763,1.0,1.0,-3.5479464530944824,1.2051808834075928,2.3427655696868896,0.3996812999248504,0.8590818643569946,0.8590818643569946,0.0,211.77545166015625,220.0,66649.2890625,0.0,3828.221923828125,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.0759582519531,293.1499938964844,293.1499938964844,278.54998779296875,38186.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937144100666046,1.0,0.0,0.0,3.557534456253052,3.557558059692383,8.444841910204559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.578125,0.0,1448.6514892578125,1895.4371337890625,0.0,3746.445068359375,0.8866454362869263,1.0,0.0,3.0,1.0,0.0
17933640,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8973990082740784,0.5306880474090576,0.4800684452056885,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822013974189758,0.6865971088409424,0.6507321000099182,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596397042274475,0.4673545658588409,0.3288549184799194,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379120826721191,0.4306047260761261,0.4111318588256836,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907413601875305,0.2362627387046814,1.0834534168243408,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56524658203125,297.2621765136719,284.9129943847656,1.0,0.6730538606643677,0.44627645611763,0.44627645611763,1.0,1.0,-3.5479464530944824,1.2051808834075928,2.3427655696868896,0.3996812999248504,0.8590818643569946,0.8590818643569946,0.0,211.77545166015625,220.0,66649.2890625,0.0,3828.221923828125,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.0759582519531,293.1499938964844,293.1499938964844,278.54998779296875,38186.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937144100666046,1.0,0.0,0.0,3.557534456253052,3.557558059692383,8.444841910204559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.578125,0.0,1448.6514892578125,1895.4371337890625,0.0,3746.445068359375,0.8866454362869263,1.0,0.0,3.0,1.0,0.0
17933700,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8954246044158936,0.5304814577102661,0.4796322584152221,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809722900390624,0.6876800060272217,0.651529848575592,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588731288909912,0.4688587784767151,0.329773336648941,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367660641670227,0.4312293827533722,0.4115988314151764,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896126866340637,0.2365290522575378,1.0844422578811646,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5641784667969,297.2632751464844,285.0188903808594,1.0,0.6742896437644958,0.4453199207782745,0.4453199207782745,1.0,1.0,-3.551229953765869,1.203882336616516,2.3473477363586426,0.3974142968654632,0.935735285282135,0.935735285282135,0.0,213.35104370117188,220.0,65932.9140625,0.0,3846.093994140625,1.0,278.49957275390625,282.8565673828125,296.7135314941406,300.8754272460937,293.1499938964844,293.1499938964844,278.54998779296875,33791.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318241477012634,1.0,0.0,0.0,3.613301277160645,3.613324642181397,8.711675150152587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.28515625,0.0,1476.360595703125,1895.4371337890625,0.0,3697.849853515625,0.8969917893409729,1.0,0.0,3.0,1.0,0.0
17933760,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8942578434944153,0.5303764939308167,0.4795975685119629,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.980409860610962,0.6888740658760071,0.6526922583580017,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587979078292847,0.4704642295837402,0.330915242433548,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362435698509216,0.4319551885128021,0.4123106300830841,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6890740990638733,0.2368760257959365,1.0861036777496338,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.56414794921875,297.2657165527344,285.0013122558594,1.0,0.6756448149681091,0.444381833076477,0.444381833076477,1.0,1.0,-3.5568130016326904,1.2034682035446167,2.353344678878784,0.3955775499343872,0.9456796646118164,0.9456796646118164,0.0,214.581771850586,223.0,66207.671875,0.0,3867.7314453125,1.0,278.542236328125,282.84649658203125,296.7271728515625,300.94268798828125,293.1499938964844,293.1499938964844,278.25,33285.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303915500640868,1.0,0.0,0.0,3.678835153579712,3.678858995437622,9.030544561028364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.927734375,0.0,1545.0125732421875,1895.4371337890625,0.0,3684.729736328125,0.9097320437431335,1.0,0.0,3.0,1.0,0.0
17933820,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.890047013759613,0.5287915468215942,0.4785797595977783,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776507019996644,0.6900116801261902,0.654158353805542,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570603132247925,0.472720593214035,0.3327242136001587,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337873220443726,0.4325892627239227,0.4132221341133117,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6866938471794128,0.237077385187149,1.088188409805298,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5562438964844,297.2592468261719,284.91033935546875,1.0,0.6781496405601501,0.4425056576728821,0.4425056576728821,1.0,1.0,-3.563141107559204,1.2008020877838137,2.36233901977539,0.3913169801235199,0.8618571162223816,0.8618571162223816,0.0,217.97889709472656,226.0,66901.6015625,0.0,3904.52099609375,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.1054382324219,293.1499938964844,293.1499938964844,278.54998779296875,38165.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377514123916626,1.0,0.0,0.0,3.576943874359131,3.576967477798462,8.537240319128614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1728515625,0.0,1469.278076171875,1895.4371337890625,0.0,3751.97900390625,0.8909056186676025,1.0,0.0,3.0,1.0,0.0
17933880,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.890047013759613,0.5287915468215942,0.4785797595977783,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776507019996644,0.6900116801261902,0.654158353805542,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570603132247925,0.472720593214035,0.3327242136001587,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337873220443726,0.4325892627239227,0.4132221341133117,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6866938471794128,0.237077385187149,1.088188409805298,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5562438964844,297.2592468261719,284.91033935546875,1.0,0.6781496405601501,0.4425056576728821,0.4425056576728821,1.0,1.0,-3.563141107559204,1.2008020877838137,2.36233901977539,0.3913169801235199,0.8618571162223816,0.8618571162223816,0.0,217.97889709472656,226.0,66901.6015625,0.0,3904.52099609375,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.1054382324219,293.1499938964844,293.1499938964844,278.54998779296875,38165.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377514123916626,1.0,0.0,0.0,3.576943874359131,3.576967477798462,8.537240319128614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1728515625,0.0,1469.278076171875,1895.4371337890625,0.0,3751.97900390625,0.8909056186676025,1.0,0.0,3.0,1.0,0.0
17933940,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8870992660522461,0.5284957885742188,0.4781270027160644,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758920669555664,0.6922019720077515,0.6560367941856384,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563737869262695,0.4758858978748321,0.3348220586776733,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322362899780273,0.4339020550251007,0.4143633842468261,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851055026054382,0.2376464754343032,1.0906236171722412,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55517578125,297.262939453125,285.002197265625,1.0,0.6806623339653015,0.4406295120716095,0.4406295120716095,1.0,1.0,-3.5716726779937744,1.198920488357544,2.3727521896362305,0.3871345520019531,0.9496870040893556,0.9496870040893556,0.0,220.7401428222656,229.0,66386.34375,0.0,3943.230712890625,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9696655273437,293.1499938964844,293.1499938964844,278.25,33379.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309359788894652,1.0,0.0,0.0,3.693006038665772,3.6930301189422607,9.100250508708996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.337890625,0.0,1561.70654296875,1895.4371337890625,0.0,3689.71728515625,0.9131525754928588,1.0,0.0,3.0,1.0,0.0
17934000,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8870992660522461,0.5284957885742188,0.4781270027160644,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758920669555664,0.6922019720077515,0.6560367941856384,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563737869262695,0.4758858978748321,0.3348220586776733,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322362899780273,0.4339020550251007,0.4143633842468261,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851055026054382,0.2376464754343032,1.0906236171722412,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55517578125,297.262939453125,285.002197265625,1.0,0.6806623339653015,0.4406295120716095,0.4406295120716095,1.0,1.0,-3.5716726779937744,1.198920488357544,2.3727521896362305,0.3871345520019531,0.9496870040893556,0.9496870040893556,0.0,220.7401428222656,229.0,66386.34375,0.0,3943.230712890625,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9696655273437,293.1499938964844,293.1499938964844,278.25,33379.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309359788894652,1.0,0.0,0.0,3.693006038665772,3.6930301189422607,9.100250508708996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.337890625,0.0,1561.70654296875,1895.4371337890625,0.0,3689.71728515625,0.9131525754928588,1.0,0.0,3.0,1.0,0.0
17934060,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8830976486206055,0.5269203782081604,0.4771233201026916,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731398224830629,0.6932422518730164,0.6574187874794006,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548003435134888,0.4781851470470428,0.3366645872592926,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299074172973633,0.4344947636127472,0.4152397215366363,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828222274780273,0.2378076016902923,1.0925318002700806,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5472106933594,297.2564697265625,284.9096069335937,1.0,0.6831027269363403,0.4387806951999664,0.4387806951999664,1.0,1.0,-3.577702522277832,1.196128249168396,2.3815743923187256,0.3828163146972656,0.8645058870315552,0.8645058870315552,0.0,224.1122283935547,232.0,67114.1796875,0.0,3979.368408203125,1.0,278.2574157714844,282.7233581542969,296.7855529785156,301.1344299316406,293.1499938964844,293.1499938964844,278.54998779296875,38290.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382175207138062,1.0,0.0,0.0,3.591024398803711,3.591048240661621,8.604586696492333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.5625,0.0,1485.4031982421875,1895.4371337890625,0.0,3756.224365234375,0.8941411375999451,1.0,0.0,3.0,1.0,0.0
17934120,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8830976486206055,0.5269203782081604,0.4771233201026916,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731398224830629,0.6932422518730164,0.6574187874794006,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548003435134888,0.4781851470470428,0.3366645872592926,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299074172973633,0.4344947636127472,0.4152397215366363,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828222274780273,0.2378076016902923,1.0925318002700806,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5472106933594,297.2564697265625,284.9096069335937,1.0,0.6831027269363403,0.4387806951999664,0.4387806951999664,1.0,1.0,-3.577702522277832,1.196128249168396,2.3815743923187256,0.3828163146972656,0.8645058870315552,0.8645058870315552,0.0,224.1122283935547,232.0,67114.1796875,0.0,3979.368408203125,1.0,278.2574157714844,282.7233581542969,296.7855529785156,301.1344299316406,293.1499938964844,293.1499938964844,278.54998779296875,38290.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382175207138062,1.0,0.0,0.0,3.591024398803711,3.591048240661621,8.604586696492333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.5625,0.0,1485.4031982421875,1895.4371337890625,0.0,3756.224365234375,0.8941411375999451,1.0,0.0,3.0,1.0,0.0
17934180,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8802873492240906,0.5266363024711609,0.4766719043254852,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.971373438835144,0.6953458786010742,0.6592056751251221,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542177081108093,0.4814082682132721,0.3387956619262695,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284250497817993,0.4357721507549286,0.4163413643836975,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6812843680381775,0.238341823220253,1.0947920083999634,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5462341308594,297.26031494140625,285.0028076171875,1.0,0.6855553388595581,0.4369318783283233,0.4369318783283233,1.0,1.0,-3.585907220840454,1.1941097974777222,2.3917973041534424,0.3785539269447326,0.9535391926765442,0.9535391926765442,0.0,226.8607482910156,235.0,66589.828125,0.0,4017.4658203125,1.0,278.5419616699219,282.836669921875,296.7569885253906,300.9981689453125,293.1499938964844,293.1499938964844,278.25,33406.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313161969184875,1.0,0.0,0.0,3.7069578170776367,3.706981897354126,9.169139048026408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.9326171875,0.0,1577.7596435546875,1895.4371337890625,0.0,3693.19970703125,0.9163296222686768,1.0,0.0,3.0,1.0,0.0
17934240,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8802873492240906,0.5266363024711609,0.4766719043254852,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.971373438835144,0.6953458786010742,0.6592056751251221,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542177081108093,0.4814082682132721,0.3387956619262695,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284250497817993,0.4357721507549286,0.4163413643836975,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6812843680381775,0.238341823220253,1.0947920083999634,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5462341308594,297.26031494140625,285.0028076171875,1.0,0.6855553388595581,0.4369318783283233,0.4369318783283233,1.0,1.0,-3.585907220840454,1.1941097974777222,2.3917973041534424,0.3785539269447326,0.9535391926765442,0.9535391926765442,0.0,226.8607482910156,235.0,66589.828125,0.0,4017.4658203125,1.0,278.5419616699219,282.836669921875,296.7569885253906,300.9981689453125,293.1499938964844,293.1499938964844,278.25,33406.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313161969184875,1.0,0.0,0.0,3.7069578170776367,3.706981897354126,9.169139048026408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.9326171875,0.0,1577.7596435546875,1895.4371337890625,0.0,3693.19970703125,0.9163296222686768,1.0,0.0,3.0,1.0,0.0
17934300,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8787662386894226,0.5259062647819519,0.476395308971405,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703720211982728,0.6958909630775452,0.6600701808929443,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.853834331035614,0.482627809047699,0.3398557305335998,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276134729385376,0.4361082017421722,0.4169033169746399,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6804760694503784,0.2384541779756546,1.0960679054260254,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5426940917969,297.2578125,284.8778991699219,1.0,0.6868236660957336,0.4360074698925018,0.4360074698925018,1.0,1.0,-3.590107679367065,1.1931098699569702,2.3969976902008057,0.3765470683574676,0.8675050139427185,0.8675050139427185,0.0,228.350830078125,235.0,67561.4375,0.0,4037.5283203125,1.0,278.29638671875,282.6939697265625,296.8092956542969,301.2261047363281,293.1499938964844,293.1499938964844,278.25,37509.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937000334262848,1.0,0.0,0.0,3.67575478553772,3.675779104232788,9.01542762221652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.197265625,0.0,1573.383056640625,1895.4371337890625,0.0,3745.134521484375,0.9100606441497804,1.0,0.0,3.0,1.0,0.0
17934360,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.876466691493988,0.52506422996521,0.4756772220134735,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.968611478805542,0.6962842345237732,0.6605002284049988,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8527771830558777,0.4837484657764435,0.3406710922718048,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261885046958923,0.4363203048706054,0.417180597782135,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6790812611579895,0.2384660691022873,1.0965453386306765,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5381774902344,297.2538452148437,284.9088439941406,1.0,0.6879413723945618,0.4351091086864471,0.4351091086864471,1.0,1.0,-3.591651678085327,1.1912000179290771,2.40045166015625,0.3741661012172699,0.8671865463256836,0.8671865463256836,0.0,230.2240447998047,238.0,67323.4765625,0.0,4053.05810546875,1.0,278.2574462890625,282.7189636230469,296.80181884765625,301.1643371582031,293.1499938964844,293.1499938964844,278.54998779296875,38329.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385346174240112,1.0,0.0,0.0,3.605522632598877,3.605546712875366,8.674206810610485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.595703125,0.0,1501.4638671875,1895.4371337890625,0.0,3759.112060546875,0.8973847031593323,1.0,0.0,3.0,1.0,0.0
17934420,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8737741112709045,0.5247882604598999,0.4752221405506134,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668236970901488,0.6982987523078918,0.66219162940979,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522774577140808,0.4870294630527496,0.3428343534469604,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247510194778442,0.4375602304935455,0.4182399213314056,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6775829792022705,0.2389681935310363,1.0986433029174805,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5373840332031,297.2578125,285.0028381347656,1.0,0.6903398036956787,0.4333123564720154,0.4333123564720154,1.0,1.0,-3.599529266357422,1.1891206502914429,2.410408735275269,0.3698847889900207,0.9572624564170836,0.9572624564170836,0.0,232.9706115722656,241.0,66790.9765625,0.0,4090.581298828125,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0275573730469,293.1499938964844,293.1499938964844,278.25,33379.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315524101257324,1.0,0.0,0.0,3.722285509109497,3.722309827804565,9.24512221445184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.552734375,0.0,1595.0936279296875,1895.4371337890625,0.0,3695.362548828125,0.9194953441619872,1.0,0.0,3.0,1.0,0.0
17934480,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8737741112709045,0.5247882604598999,0.4752221405506134,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668236970901488,0.6982987523078918,0.66219162940979,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522774577140808,0.4870294630527496,0.3428343534469604,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247510194778442,0.4375602304935455,0.4182399213314056,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6775829792022705,0.2389681935310363,1.0986433029174805,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5373840332031,297.2578125,285.0028381347656,1.0,0.6903398036956787,0.4333123564720154,0.4333123564720154,1.0,1.0,-3.599529266357422,1.1891206502914429,2.410408735275269,0.3698847889900207,0.9572624564170836,0.9572624564170836,0.0,232.9706115722656,241.0,66790.9765625,0.0,4090.581298828125,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0275573730469,293.1499938964844,293.1499938964844,278.25,33379.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315524101257324,1.0,0.0,0.0,3.722285509109497,3.722309827804565,9.24512221445184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.552734375,0.0,1595.0936279296875,1895.4371337890625,0.0,3695.362548828125,0.9194953441619872,1.0,0.0,3.0,1.0,0.0
17934540,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8701132535934448,0.523209810256958,0.474233329296112,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640398025512696,0.6991280913352966,0.6633974313735962,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509461879730225,0.4894056916236877,0.3447426557540893,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225783705711365,0.4380588829517364,0.4190411567687988,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754471063613892,0.2390561401844024,1.1002566814422607,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.529296875,297.2512512207031,284.9078674316406,1.0,0.6926762461662292,0.4315156042575836,0.4315156042575836,1.0,1.0,-3.6049997806549072,1.1861190795898438,2.4188807010650635,0.3653180003166199,0.8699133992195129,0.8699133992195129,0.0,236.33140563964844,244.0,67533.3203125,0.0,4125.6728515625,1.0,278.2572021484375,282.7144775390625,296.8193664550781,301.19512939453125,293.1499938964844,293.1499938964844,278.54998779296875,38316.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387786984443665,1.0,0.0,0.0,3.620249509811402,3.62027359008789,8.745210493543709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.3369140625,0.0,1517.5147705078125,1895.4371337890625,0.0,3761.333740234375,0.9006302952766418,1.0,0.0,3.0,1.0,0.0
17934600,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8701132535934448,0.523209810256958,0.474233329296112,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640398025512696,0.6991280913352966,0.6633974313735962,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509461879730225,0.4894056916236877,0.3447426557540893,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225783705711365,0.4380588829517364,0.4190411567687988,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754471063613892,0.2390561401844024,1.1002566814422607,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.529296875,297.2512512207031,284.9078674316406,1.0,0.6926762461662292,0.4315156042575836,0.4315156042575836,1.0,1.0,-3.6049997806549072,1.1861190795898438,2.4188807010650635,0.3653180003166199,0.8699133992195129,0.8699133992195129,0.0,236.33140563964844,244.0,67533.3203125,0.0,4125.6728515625,1.0,278.2572021484375,282.7144775390625,296.8193664550781,301.19512939453125,293.1499938964844,293.1499938964844,278.54998779296875,38316.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387786984443665,1.0,0.0,0.0,3.620249509811402,3.62027359008789,8.745210493543709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.3369140625,0.0,1517.5147705078125,1895.4371337890625,0.0,3761.333740234375,0.9006302952766418,1.0,0.0,3.0,1.0,0.0
17934660,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8675332069396973,0.5229353308677673,0.4737767577171325,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622296690940856,0.7010480761528015,0.6649953722953796,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.850521981716156,0.4927419424057007,0.3469404578208923,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211736083030701,0.4392576515674591,0.420058935880661,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6739861965179443,0.2395268827676773,1.1022062301635742,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5287475585937,297.2552795410156,285.0035400390625,1.0,0.6950231790542603,0.429781973361969,0.429781973361969,1.0,1.0,-3.6125760078430176,1.1840275526046753,2.4285483360290527,0.360966682434082,0.9610304832458496,0.9610304832458496,0.0,239.0743560791016,247.0,66980.5625,0.0,4162.65234375,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0578918457031,293.1499938964844,293.1499938964844,278.25,33402.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317513704299928,1.0,0.0,0.0,3.735188007354736,3.7352123260498047,9.309325719186744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.3125,0.0,1610.137451171875,1895.4371337890625,0.0,3697.18408203125,0.922425091266632,1.0,0.0,3.0,1.0,0.0
17934720,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8675332069396973,0.5229353308677673,0.4737767577171325,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622296690940856,0.7010480761528015,0.6649953722953796,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.850521981716156,0.4927419424057007,0.3469404578208923,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211736083030701,0.4392576515674591,0.420058935880661,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6739861965179443,0.2395268827676773,1.1022062301635742,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5287475585937,297.2552795410156,285.0035400390625,1.0,0.6950231790542603,0.429781973361969,0.429781973361969,1.0,1.0,-3.6125760078430176,1.1840275526046753,2.4285483360290527,0.360966682434082,0.9610304832458496,0.9610304832458496,0.0,239.0743560791016,247.0,66980.5625,0.0,4162.65234375,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0578918457031,293.1499938964844,293.1499938964844,278.25,33402.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317513704299928,1.0,0.0,0.0,3.735188007354736,3.7352123260498047,9.309325719186744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.3125,0.0,1610.137451171875,1895.4371337890625,0.0,3697.18408203125,0.922425091266632,1.0,0.0,3.0,1.0,0.0
17934780,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8640396595001221,0.5213543176651001,0.472789853811264,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594435691833496,0.701772153377533,0.6661090850830078,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493049144744873,0.4951588213443756,0.3488807380199432,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190619945526123,0.439709335565567,0.4208197295665741,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719273924827576,0.2395831048488617,1.1036851406097412,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5207824707031,297.24871826171875,284.9071044921875,1.0,0.6973106265068054,0.4280483424663543,0.4280483424663543,1.0,1.0,-3.6177663803100586,1.1810195446014404,2.436746835708618,0.3565978407859802,0.8725833892822266,0.8725833892822266,0.0,242.4336395263672,250.0,67734.875,0.0,4197.21044921875,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2268981933594,293.1499938964844,293.1499938964844,278.54998779296875,38322.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389358758926392,1.0,0.0,0.0,3.6342129707336426,3.634237289428711,8.812803002911096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4541015625,0.0,1532.9755859375,1895.4371337890625,0.0,3762.7646484375,0.9037275910377502,1.0,0.0,3.0,1.0,0.0
17934840,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8640396595001221,0.5213543176651001,0.472789853811264,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594435691833496,0.701772153377533,0.6661090850830078,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493049144744873,0.4951588213443756,0.3488807380199432,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190619945526123,0.439709335565567,0.4208197295665741,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719273924827576,0.2395831048488617,1.1036851406097412,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5207824707031,297.24871826171875,284.9071044921875,1.0,0.6973106265068054,0.4280483424663543,0.4280483424663543,1.0,1.0,-3.6177663803100586,1.1810195446014404,2.436746835708618,0.3565978407859802,0.8725833892822266,0.8725833892822266,0.0,242.4336395263672,250.0,67734.875,0.0,4197.21044921875,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2268981933594,293.1499938964844,293.1499938964844,278.54998779296875,38322.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389358758926392,1.0,0.0,0.0,3.6342129707336426,3.634237289428711,8.812803002911096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4541015625,0.0,1532.9755859375,1895.4371337890625,0.0,3762.7646484375,0.9037275910377502,1.0,0.0,3.0,1.0,0.0
17934900,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.862454354763031,0.521150529384613,0.472347617149353,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581700563430786,0.7026103138923645,0.6666587591171265,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488231897354126,0.4967925548553467,0.3498716950416565,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180925250053406,0.4402259588241577,0.4211733043193817,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709557771682739,0.23975570499897,1.1042201519012451,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5198669433594,297.2499389648437,285.01959228515625,1.0,0.6983922719955444,0.4271815121173858,0.4271815121173858,1.0,1.0,-3.6201491355896,1.1794328689575195,2.44071626663208,0.3542799949645996,0.9522454738616944,0.9522454738616944,0.0,243.990478515625,250.0,66941.8203125,0.0,4213.21240234375,1.0,278.5018005371094,282.84039306640625,296.79608154296875,301.021728515625,293.1499938964844,293.1499938964844,278.54998779296875,34057.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334877133369446,1.0,0.0,0.0,3.683348894119263,3.683372735977173,9.052718041857588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.3359375,0.0,1555.9241943359375,1895.4371337890625,0.0,3713.06787109375,0.912959635257721,1.0,0.0,3.0,1.0,0.0
17934960,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615825772285461,0.5210778117179871,0.4723270535469055,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576321840286256,0.7035951614379883,0.6676097512245178,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489664196968079,0.4985502958297729,0.3511119782924652,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176949620246887,0.4408661723136902,0.4217941761016845,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.670518159866333,0.2400254011154174,1.1054966449737549,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.52020263671875,297.2528076171875,285.0042419433594,1.0,0.6996079683303833,0.4263314008712768,0.4263314008712768,1.0,1.0,-3.6250405311584473,1.1787775754928589,2.446263074874878,0.3524160087108612,0.9646797776222228,0.9646797776222228,0.0,245.1759490966797,253.0,67256.53125,0.0,4233.64013671875,1.0,278.54302978515625,282.8325500488281,296.8109741210937,301.0898132324219,293.1499938964844,293.1499938964844,278.25,33419.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318831562995912,1.0,0.0,0.0,3.7474095821380615,3.74743390083313,9.370345424031256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.0400390625,0.0,1624.4400634765625,1895.4371337890625,0.0,3698.390380859375,0.9252406358718872,1.0,0.0,3.0,1.0,0.0
