time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935020,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8582546710968018,0.5194914937019348,0.4713426828384399,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.954855978488922,0.7042117714881897,0.6686322689056396,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478615880012512,0.5010071396827698,0.3530856072902679,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156352043151855,0.4412691593170166,0.4225150942802429,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685393452644348,0.2400518357753753,1.1068532466888428,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.51226806640625,297.2462158203125,284.9061279296875,1.0,0.7018484473228455,0.4246312379837036,0.4246312379837036,1.0,1.0,-3.6299703121185294,1.175689458847046,2.4542808532714844,0.3482418656349182,0.8749040365219116,0.8749040365219116,0.0,248.53163146972656,256.0,67924.921875,0.0,4267.68212890625,1.0,278.2568054199219,282.70635986328125,296.8585510253906,301.2596740722656,293.1499938964844,293.1499938964844,278.54998779296875,38387.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390365481376648,1.0,0.0,0.0,3.647254228591919,3.6472785472869873,8.876164656612673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0048828125,0.0,1547.9661865234375,1895.4371337890625,0.0,3763.680908203125,0.9065819978713988,1.0,0.0,3.0,1.0,0.0
17935080,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8582546710968018,0.5194914937019348,0.4713426828384399,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.954855978488922,0.7042117714881897,0.6686322689056396,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478615880012512,0.5010071396827698,0.3530856072902679,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156352043151855,0.4412691593170166,0.4225150942802429,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685393452644348,0.2400518357753753,1.1068532466888428,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.51226806640625,297.2462158203125,284.9061279296875,1.0,0.7018484473228455,0.4246312379837036,0.4246312379837036,1.0,1.0,-3.6299703121185294,1.175689458847046,2.4542808532714844,0.3482418656349182,0.8749040365219116,0.8749040365219116,0.0,248.53163146972656,256.0,67924.921875,0.0,4267.68212890625,1.0,278.2568054199219,282.70635986328125,296.8585510253906,301.2596740722656,293.1499938964844,293.1499938964844,278.54998779296875,38387.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390365481376648,1.0,0.0,0.0,3.647254228591919,3.6472785472869873,8.876164656612673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0048828125,0.0,1547.9661865234375,1895.4371337890625,0.0,3763.680908203125,0.9065819978713988,1.0,0.0,3.0,1.0,0.0
17935140,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8559110760688782,0.5192157030105591,0.470875084400177,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530417323112488,0.705940306186676,0.6700369715690613,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476003408432007,0.5044572353363037,0.3553518950939178,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142919540405273,0.4423851072788238,0.4234457015991211,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671777963638306,0.2404688447713852,1.1085387468338013,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51171875,297.2503967285156,285.0048217773437,1.0,0.7040978074073792,0.422931045293808,0.422931045293808,1.0,1.0,-3.6369612216949454,1.173317313194275,2.463643789291382,0.3441235423088074,0.9682461023330688,0.9682461023330688,0.0,251.2701416015625,259.0,67342.3359375,0.0,4303.56982421875,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1215515136719,293.1499938964844,293.1499938964844,278.25,33450.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319157600402832,1.0,0.0,0.0,3.75962495803833,3.7596495151519775,9.431533953829784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.5869140625,0.0,1638.9393310546875,1895.4371337890625,0.0,3698.6884765625,0.9279760122299194,1.0,0.0,3.0,1.0,0.0
17935200,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8559110760688782,0.5192157030105591,0.470875084400177,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530417323112488,0.705940306186676,0.6700369715690613,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476003408432007,0.5044572353363037,0.3553518950939178,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142919540405273,0.4423851072788238,0.4234457015991211,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671777963638306,0.2404688447713852,1.1085387468338013,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51171875,297.2503967285156,285.0048217773437,1.0,0.7040978074073792,0.422931045293808,0.422931045293808,1.0,1.0,-3.6369612216949454,1.173317313194275,2.463643789291382,0.3441235423088074,0.9682461023330688,0.9682461023330688,0.0,251.2701416015625,259.0,67342.3359375,0.0,4303.56982421875,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1215515136719,293.1499938964844,293.1499938964844,278.25,33450.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319157600402832,1.0,0.0,0.0,3.75962495803833,3.7596495151519775,9.431533953829784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.5869140625,0.0,1638.9393310546875,1895.4371337890625,0.0,3698.6884765625,0.9279760122299194,1.0,0.0,3.0,1.0,0.0
17935260,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8527197241783142,0.5176238417625427,0.4698843955993652,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950258195400238,0.7064493894577026,0.6709606647491455,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465825915336609,0.5069548487663269,0.3573548495769501,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122527599334717,0.4427382946014404,0.4241220653057098,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652622818946838,0.240467831492424,1.1097733974456787,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5038146972656,297.2438049316406,284.905029296875,1.0,0.7062917351722717,0.4212543070316314,0.4212543070316314,1.0,1.0,-3.641599655151367,1.170121669769287,2.47147798538208,0.339990496635437,0.8774610757827759,0.8774610757827759,0.0,254.6291046142578,262.0,68122.734375,0.0,4337.037109375,1.0,278.25714111328125,282.7024230957031,296.8797302246094,301.2933349609375,293.1499938964844,293.1499938964844,278.54998779296875,38305.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389979839324952,1.0,0.0,0.0,3.661456823348999,3.661481380462648,8.945428362494567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.400390625,0.0,1563.2593994140625,1895.4371337890625,0.0,3763.32958984375,0.9096791744232178,1.0,0.0,3.0,1.0,0.0
17935320,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8527197241783142,0.5176238417625427,0.4698843955993652,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950258195400238,0.7064493894577026,0.6709606647491455,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465825915336609,0.5069548487663269,0.3573548495769501,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122527599334717,0.4427382946014404,0.4241220653057098,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652622818946838,0.240467831492424,1.1097733974456787,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5038146972656,297.2438049316406,284.905029296875,1.0,0.7062917351722717,0.4212543070316314,0.4212543070316314,1.0,1.0,-3.641599655151367,1.170121669769287,2.47147798538208,0.339990496635437,0.8774610757827759,0.8774610757827759,0.0,254.6291046142578,262.0,68122.734375,0.0,4337.037109375,1.0,278.25714111328125,282.7024230957031,296.8797302246094,301.2933349609375,293.1499938964844,293.1499938964844,278.54998779296875,38305.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389979839324952,1.0,0.0,0.0,3.661456823348999,3.661481380462648,8.945428362494567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.400390625,0.0,1563.2593994140625,1895.4371337890625,0.0,3763.32958984375,0.9096791744232178,1.0,0.0,3.0,1.0,0.0
17935380,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504811525344849,0.5173416137695312,0.4694128930568695,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484413862228394,0.7080767750740051,0.672269880771637,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463923931121826,0.5104594230651855,0.3596575260162353,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109210133552551,0.4438079297542572,0.4250080287456512,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639472246170044,0.2408604174852371,1.1113492250442505,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5035095214844,297.248046875,285.0054016113281,1.0,0.7084954977035522,0.4195775389671325,0.4195775389671325,1.0,1.0,-3.648329257965088,1.1676523685455322,2.480676889419556,0.3359046578407287,0.971746563911438,0.971746563911438,0.0,257.3630065917969,265.0,67515.875,0.0,4372.4150390625,1.0,278.543212890625,282.82379150390625,296.85400390625,301.155029296875,293.1499938964844,293.1499938964844,278.25,33474.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931872308254242,1.0,0.0,0.0,3.771282911300659,3.7713077068328857,9.490116212873544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.3154296875,0.0,1652.81298828125,1895.4371337890625,0.0,3698.290771484375,0.9306249022483826,1.0,0.0,3.0,1.0,0.0
17935440,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504811525344849,0.5173416137695312,0.4694128930568695,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484413862228394,0.7080767750740051,0.672269880771637,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463923931121826,0.5104594230651855,0.3596575260162353,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109210133552551,0.4438079297542572,0.4250080287456512,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639472246170044,0.2408604174852371,1.1113492250442505,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5035095214844,297.248046875,285.0054016113281,1.0,0.7084954977035522,0.4195775389671325,0.4195775389671325,1.0,1.0,-3.648329257965088,1.1676523685455322,2.480676889419556,0.3359046578407287,0.971746563911438,0.971746563911438,0.0,257.3630065917969,265.0,67515.875,0.0,4372.4150390625,1.0,278.543212890625,282.82379150390625,296.85400390625,301.155029296875,293.1499938964844,293.1499938964844,278.25,33474.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931872308254242,1.0,0.0,0.0,3.771282911300659,3.7713077068328857,9.490116212873544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.3154296875,0.0,1652.81298828125,1895.4371337890625,0.0,3698.290771484375,0.9306249022483826,1.0,0.0,3.0,1.0,0.0
17935500,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492992520332336,0.5166144371032715,0.4691498577594757,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474580883979796,0.7083722352981567,0.6729216575622559,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462429046630859,0.5117893815040588,0.360812097787857,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102173209190369,0.4440347254276275,0.4254799485206604,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6632881164550781,0.2409027814865112,1.1123347282409668,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5002746582031,297.2456359863281,284.8772888183594,1.0,0.7096495628356934,0.4187391698360443,0.4187391698360443,1.0,1.0,-3.651947498321533,1.1664844751358032,2.4854631423950195,0.3340378999710083,0.8842719197273254,0.8842719197273254,0.0,258.83270263671875,265.0,68548.3359375,0.0,4391.4677734375,1.0,278.2950439453125,282.677490234375,296.9082336425781,301.3874206542969,293.1499938964844,293.1499938964844,278.25,37295.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374483823776244,1.0,0.0,0.0,3.743329763412476,3.743355035781861,9.34995398438332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.1904296875,0.0,1649.4398193359375,1895.4371337890625,0.0,3749.218017578125,0.9251706600189208,1.0,0.0,3.0,1.0,0.0
17935560,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8474271893501282,0.5157427787780762,0.4684224128723144,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456664323806764,0.7084762454032898,0.6731000542640686,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454645276069641,0.5129969716072083,0.3616937398910522,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088958263397217,0.4441110789775848,0.4256427586078644,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621004343032837,0.2408338636159896,1.1124809980392456,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4958801269531,297.2414855957031,284.9048156738281,1.0,0.7106455564498901,0.4179283380508423,0.4179283380508423,1.0,1.0,-3.652722120285034,1.1643823385238647,2.488339900970459,0.3318233788013458,0.8801516890525818,0.8801516890525818,0.0,260.718505859375,253.0,68300.5703125,0.0,4405.36962890625,1.0,278.2569580078125,282.6994934082031,296.90289306640625,301.3281555175781,293.1499938964844,293.1499938964844,278.54998779296875,38357.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389194250106812,1.0,0.0,0.0,3.673063039779663,3.673087596893311,9.002228580357041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.5966796875,0.0,1576.7279052734375,1895.4371337890625,0.0,3762.61474609375,0.9123651385307312,1.0,0.0,3.0,1.0,0.0
17935620,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850605845451355,0.5154756307601929,0.4676889777183532,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.950810968875885,0.7100126147270203,0.6740368008613586,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506611585617065,0.5165721774101257,0.3638314008712768,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127592206001282,0.4451488554477691,0.4262131154537201,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651735305786133,0.2412186414003372,1.1126718521118164,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4959411621094,297.2459411621094,285.0042724609375,1.0,0.708703875541687,0.4163066446781158,0.4163066446781158,1.0,1.0,-3.656448602676392,1.1609466075897217,2.495502233505249,0.3275516033172607,0.973677933216095,0.973677933216095,0.0,256.3509521484375,241.0,67649.6328125,0.0,4388.34765625,1.0,278.5433654785156,282.8208923339844,296.87744140625,301.1881408691406,293.1499938964844,293.1499938964844,278.25,33540.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317190647125244,1.0,0.0,0.0,3.7814533710479736,3.7814781665802,9.54137021835777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.931640625,0.0,1665.3258056640625,1895.4371337890625,0.0,3696.88818359375,0.9329555034637452,1.0,0.0,3.0,1.0,0.0
17935680,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850605845451355,0.5154756307601929,0.4676889777183532,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.950810968875885,0.7100126147270203,0.6740368008613586,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506611585617065,0.5165721774101257,0.3638314008712768,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127592206001282,0.4451488554477691,0.4262131154537201,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651735305786133,0.2412186414003372,1.1126718521118164,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4959411621094,297.2459411621094,285.0042724609375,1.0,0.708703875541687,0.4163066446781158,0.4163066446781158,1.0,1.0,-3.656448602676392,1.1609466075897217,2.495502233505249,0.3275516033172607,0.973677933216095,0.973677933216095,0.0,256.3509521484375,241.0,67649.6328125,0.0,4388.34765625,1.0,278.5433654785156,282.8208923339844,296.87744140625,301.1881408691406,293.1499938964844,293.1499938964844,278.25,33540.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317190647125244,1.0,0.0,0.0,3.7814533710479736,3.7814781665802,9.54137021835777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.931640625,0.0,1665.3258056640625,1895.4371337890625,0.0,3696.88818359375,0.9329555034637452,1.0,0.0,3.0,1.0,0.0
17935740,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.856245756149292,0.5139554142951965,0.4663506746292114,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589573740959167,0.7103493213653564,0.6743809580802917,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584862947463989,0.5192207098007202,0.3656224012374878,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189195394515991,0.4454680979251861,0.4264255166053772,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704339981079102,0.2412453144788742,1.111942172050476,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4887390136719,297.2401123046875,284.9021911621094,1.0,0.7049143314361572,0.4146849513053894,0.4146849513053894,1.0,1.0,-3.65679669380188,1.1562864780426023,2.5005102157592773,0.323043555021286,0.8797589540481567,0.8797589540481567,0.0,248.6818084716797,229.0,68370.4765625,0.0,4341.4208984375,1.0,278.2565612792969,282.6962585449219,296.92645263671875,301.3575744628906,293.1499938964844,293.1499938964844,278.54998779296875,38517.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385727047920228,1.0,0.0,0.0,3.679119110107422,3.679143905639648,9.031938361658832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.115234375,0.0,1584.794677734375,1895.4371337890625,0.0,3759.458984375,0.913732409477234,1.0,0.0,3.0,1.0,0.0
17935800,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.856245756149292,0.5139554142951965,0.4663506746292114,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589573740959167,0.7103493213653564,0.6743809580802917,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584862947463989,0.5192207098007202,0.3656224012374878,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189195394515991,0.4454680979251861,0.4264255166053772,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704339981079102,0.2412453144788742,1.111942172050476,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4887390136719,297.2401123046875,284.9021911621094,1.0,0.7049143314361572,0.4146849513053894,0.4146849513053894,1.0,1.0,-3.65679669380188,1.1562864780426023,2.5005102157592773,0.323043555021286,0.8797589540481567,0.8797589540481567,0.0,248.6818084716797,229.0,68370.4765625,0.0,4341.4208984375,1.0,278.2565612792969,282.6962585449219,296.92645263671875,301.3575744628906,293.1499938964844,293.1499938964844,278.54998779296875,38517.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385727047920228,1.0,0.0,0.0,3.679119110107422,3.679143905639648,9.031938361658832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.115234375,0.0,1584.794677734375,1895.4371337890625,0.0,3759.458984375,0.913732409477234,1.0,0.0,3.0,1.0,0.0
17935860,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650949001312256,0.5138107538223267,0.4655030369758606,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.970050036907196,0.711852490901947,0.6750469207763672,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695770502090454,0.5229650139808655,0.3677005171775818,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276250958442688,0.44656902551651,0.4268179833889007,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781889796257019,0.2417387068271637,1.11149263381958,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4901733398437,297.24560546875,285.0033264160156,1.0,0.700192391872406,0.4131849110126495,0.4131849110126495,1.0,1.0,-3.65899920463562,1.1526201963424685,2.5063791275024414,0.3188733756542206,0.9732686877250672,0.9732686877250672,0.0,238.44422912597656,217.0,67687.8828125,0.0,4283.48095703125,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.2148742675781,293.1499938964844,293.1499938964844,278.25,33613.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310925006866456,1.0,0.0,0.0,3.7844817638397217,3.784506559371948,9.556658824294573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.0546875,0.0,1669.4830322265625,1895.4371337890625,0.0,3691.15087890625,0.9336810111999512,1.0,0.0,3.0,1.0,0.0
17935920,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650949001312256,0.5138107538223267,0.4655030369758606,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.970050036907196,0.711852490901947,0.6750469207763672,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695770502090454,0.5229650139808655,0.3677005171775818,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276250958442688,0.44656902551651,0.4268179833889007,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781889796257019,0.2417387068271637,1.11149263381958,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4901733398437,297.24560546875,285.0033264160156,1.0,0.700192391872406,0.4131849110126495,0.4131849110126495,1.0,1.0,-3.65899920463562,1.1526201963424685,2.5063791275024414,0.3188733756542206,0.9732686877250672,0.9732686877250672,0.0,238.44422912597656,217.0,67687.8828125,0.0,4283.48095703125,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.2148742675781,293.1499938964844,293.1499938964844,278.25,33613.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310925006866456,1.0,0.0,0.0,3.7844817638397217,3.784506559371948,9.556658824294573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.0546875,0.0,1669.4830322265625,1895.4371337890625,0.0,3691.15087890625,0.9336810111999512,1.0,0.0,3.0,1.0,0.0
17935980,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748626112937927,0.5123996734619141,0.4641560614109039,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811222553253174,0.7121418118476868,0.6752392649650574,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818050622940063,0.5257594585418701,0.3695115149021148,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371434807777405,0.4469433128833771,0.4269697666168213,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868395805358887,0.2418701648712158,1.110693097114563,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4843444824219,297.2407531738281,284.9024963378906,1.0,0.6949462294578552,0.411684900522232,0.411684900522232,1.0,1.0,-3.6590206623077393,1.1481696367263794,2.5108509063720703,0.3146831393241882,0.8800053596496582,0.8800053596496582,0.0,227.8282928466797,205.0,68406.7421875,0.0,4217.21044921875,1.0,278.2565612792969,282.69635009765625,296.9515380859375,301.3848876953125,293.1499938964844,293.1499938964844,278.54998779296875,38537.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377904534339904,1.0,0.0,0.0,3.680968761444092,3.6809935569763184,9.041022508426976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.171875,0.0,1587.044921875,1895.4371337890625,0.0,3752.3349609375,0.914168655872345,1.0,0.0,3.0,1.0,0.0
17936040,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748626112937927,0.5123996734619141,0.4641560614109039,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811222553253174,0.7121418118476868,0.6752392649650574,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818050622940063,0.5257594585418701,0.3695115149021148,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371434807777405,0.4469433128833771,0.4269697666168213,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868395805358887,0.2418701648712158,1.110693097114563,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4843444824219,297.2407531738281,284.9024963378906,1.0,0.6949462294578552,0.411684900522232,0.411684900522232,1.0,1.0,-3.6590206623077393,1.1481696367263794,2.5108509063720703,0.3146831393241882,0.8800053596496582,0.8800053596496582,0.0,227.8282928466797,205.0,68406.7421875,0.0,4217.21044921875,1.0,278.2565612792969,282.69635009765625,296.9515380859375,301.3848876953125,293.1499938964844,293.1499938964844,278.54998779296875,38537.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377904534339904,1.0,0.0,0.0,3.680968761444092,3.6809935569763184,9.041022508426976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.171875,0.0,1587.044921875,1895.4371337890625,0.0,3752.3349609375,0.914168655872345,1.0,0.0,3.0,1.0,0.0
17936100,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8805148601531982,0.5122899413108826,0.4635230898857116,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868605136871338,0.7127739191055298,0.6752985119819641,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887194991111755,0.5276269912719727,0.3704383373260498,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425502181053162,0.4474398493766784,0.4270117580890655,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917104721069336,0.2421021610498428,1.110124945640564,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4846496582031,297.242919921875,285.0183410644531,1.0,0.6921566724777222,0.4109348952770233,0.4109348952770233,1.0,1.0,-3.658804416656494,1.1458686590194702,2.512935876846313,0.3124130964279175,0.9609763026237488,0.9609763026237488,0.0,222.1955108642578,205.0,67538.8984375,0.0,4181.4521484375,1.0,278.5028076171875,282.8294982910156,296.9110107421875,301.1762084960937,293.1499938964844,293.1499938964844,278.54998779296875,34278.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932104468345642,1.0,0.0,0.0,3.725640058517456,3.725664377212525,9.261792683901148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.9150390625,0.0,1605.815673828125,1895.4371337890625,0.0,3700.416015625,0.9225802421569824,1.0,0.0,3.0,1.0,0.0
17936160,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8875086903572083,0.5123293995857239,0.4633237719535827,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932720065116882,0.7135891914367676,0.6757918000221252,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969418406486511,0.5296347737312317,0.3716378509998321,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491247892379761,0.4480806887149811,0.4273402392864227,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6975916028022766,0.2424444705247879,1.1103496551513672,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.4864501953125,297.2468566894531,285.0041809082031,1.0,0.6894689202308655,0.4102206826210022,0.4102206826210022,1.0,1.0,-3.661264181137085,1.1445918083190918,2.516672372817993,0.3106309473514557,0.9741508364677428,0.9741508364677428,0.0,216.0757598876953,193.0,67727.03125,0.0,4149.79248046875,1.0,278.5434265136719,282.8204040527344,296.927490234375,301.2432556152344,293.1499938964844,293.1499938964844,278.25,33596.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302610754966736,1.0,0.0,0.0,3.78624963760376,3.786274671554565,9.565590062265985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.0615234375,0.0,1671.4478759765625,1895.4371337890625,0.0,3683.533935546875,0.9341100454330444,1.0,0.0,3.0,1.0,0.0
17936220,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985742330551147,0.5109372735023499,0.4620552957057953,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141628861427307,0.6682693958282471,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109439849853516,0.5324901342391968,0.3735403418540954,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600578308105469,0.4484374225139618,0.4275384247303009,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071418762207031,0.2425978332757949,1.1099497079849243,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4812316894531,297.2430725097656,284.8971252441406,1.0,0.683322548866272,0.4087922871112823,0.4087922871112823,1.0,1.0,-3.6530683040618896,1.1374561786651611,2.5156121253967285,0.3058902621269226,0.8769712448120117,0.8769712448120117,0.0,206.06661987304688,181.0,68351.546875,0.0,4065.144287109375,1.0,278.2569580078125,282.69293212890625,296.9779968261719,301.4122314453125,293.1499938964844,293.1499938964844,278.54998779296875,38609.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936883807182312,1.0,0.0,0.0,3.681579351425171,3.6816041469573975,9.044022135640262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8525390625,0.0,1588.2828369140625,1895.4371337890625,0.0,3744.072265625,0.9142559766769408,1.0,0.0,3.0,1.0,0.0
17936280,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985742330551147,0.5109372735023499,0.4620552957057953,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141628861427307,0.6682693958282471,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109439849853516,0.5324901342391968,0.3735403418540954,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600578308105469,0.4484374225139618,0.4275384247303009,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071418762207031,0.2425978332757949,1.1099497079849243,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4812316894531,297.2430725097656,284.8971252441406,1.0,0.683322548866272,0.4087922871112823,0.4087922871112823,1.0,1.0,-3.6530683040618896,1.1374561786651611,2.5156121253967285,0.3058902621269226,0.8769712448120117,0.8769712448120117,0.0,206.06661987304688,181.0,68351.546875,0.0,4065.144287109375,1.0,278.2569580078125,282.69293212890625,296.9779968261719,301.4122314453125,293.1499938964844,293.1499938964844,278.54998779296875,38609.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936883807182312,1.0,0.0,0.0,3.681579351425171,3.6816041469573975,9.044022135640262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8525390625,0.0,1588.2828369140625,1895.4371337890625,0.0,3744.072265625,0.9142559766769408,1.0,0.0,3.0,1.0,0.0
17936340,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088555574417114,0.510698139667511,0.4612710177898407,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187885046005249,0.6458396315574646,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250292181968688,0.5362741947174072,0.3757509887218475,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701651692390442,0.4494151175022125,0.4279541373252868,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153719663619995,0.243049681186676,1.1099684238433838,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4874267578125,297.25750732421875,284.9840393066406,1.0,0.6754347085952759,0.4073638916015625,0.4073638916015625,1.0,1.0,-3.628028869628906,1.1245042085647583,2.503524780273437,0.2987628877162933,0.9535881876945496,0.9535881876945496,0.0,197.0023956298828,169.0,67190.5390625,0.0,3943.519775390625,1.0,278.5433349609375,282.81005859375,296.9509582519531,301.2439270019531,293.1499938964844,293.1499938964844,278.25,34217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285404086112976,1.0,0.0,0.0,3.765438079833984,3.765462875366211,9.46072248098062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.8212890625,0.0,1651.6719970703125,1895.4371337890625,0.0,3667.75537109375,0.9296897053718568,1.0,0.0,3.0,1.0,0.0
17936400,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088555574417114,0.510698139667511,0.4612710177898407,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187885046005249,0.6458396315574646,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250292181968688,0.5362741947174072,0.3757509887218475,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701651692390442,0.4494151175022125,0.4279541373252868,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153719663619995,0.243049681186676,1.1099684238433838,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4874267578125,297.25750732421875,284.9840393066406,1.0,0.6754347085952759,0.4073638916015625,0.4073638916015625,1.0,1.0,-3.628028869628906,1.1245042085647583,2.503524780273437,0.2987628877162933,0.9535881876945496,0.9535881876945496,0.0,197.0023956298828,169.0,67190.5390625,0.0,3943.519775390625,1.0,278.5433349609375,282.81005859375,296.9509582519531,301.2439270019531,293.1499938964844,293.1499938964844,278.25,34217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285404086112976,1.0,0.0,0.0,3.765438079833984,3.765462875366211,9.46072248098062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.8212890625,0.0,1651.6719970703125,1895.4371337890625,0.0,3667.75537109375,0.9296897053718568,1.0,0.0,3.0,1.0,0.0
17936460,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158395528793336,0.5098792910575867,0.4607165157794952,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221484780311584,0.632022500038147,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339860677719116,0.5378597378730774,0.3769296109676361,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766767978668213,0.4495848417282104,0.4281544089317322,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203351855278015,0.243114948272705,1.1099605560302734,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4916381835937,297.2655334472656,284.8593139648437,1.0,0.6705839037895203,0.4067418575286865,0.4067418575286865,1.0,1.0,-3.612395763397217,1.1171983480453491,2.495197534561157,0.295113056898117,0.8548164367675781,0.8548164367675781,0.0,191.5484313964844,169.0,67667.53125,0.0,3869.42919921875,1.0,278.2862854003906,282.6715393066406,297.0047302246094,301.4408569335937,293.1499938964844,293.1499938964844,278.25,39548.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332998991012572,1.0,0.0,0.0,3.686392545700073,3.6864173412323,9.06768491404364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.4658203125,0.0,1600.8475341796875,1895.4371337890625,0.0,3711.350830078125,0.9140021800994872,1.0,0.0,3.0,1.0,0.0
17936520,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213497042655944,0.5092395544052124,0.4599291980266571,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7251522541046143,0.6211894750595093,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9408992528915404,0.5391032695770264,0.3776353001594543,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817806839942932,0.4496681094169616,0.4280631244182586,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.724102795124054,0.2431286573410034,1.1092926263809204,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4962158203125,297.2737121582031,284.89178466796875,1.0,0.6665264368057251,0.4062530994415283,0.4062530994415283,1.0,1.0,-3.5983541011810303,1.1108784675598145,2.4874753952026367,0.2920258045196533,0.8550196290016174,0.8550196290016174,0.0,187.26011657714844,157.0,67164.8515625,0.0,3807.1455078125,1.0,278.2571105957031,282.7030639648437,296.9955139160156,301.3616027832031,293.1499938964844,293.1499938964844,278.54998779296875,39626.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329606294631958,1.0,0.0,0.0,3.60929274559021,3.6093170642852783,8.692355777384364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.513671875,0.0,1515.1798095703125,1895.4371337890625,0.0,3708.24853515625,0.8991902470588684,1.0,0.0,3.0,1.0,0.0
17936580,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937510311603546,0.5090768933296204,0.4591777920722961,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342982888221741,0.5930288434028625,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591829776763916,0.543005108833313,0.3798942863941192,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961872458457947,0.4506718814373016,0.4284546077251434,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345741391181946,0.2436858117580413,1.1094244718551636,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5196533203125,297.3112487792969,284.9789428710937,1.0,0.6568969488143921,0.4051423072814941,0.4051423072814941,1.0,1.0,-3.5669198036193848,1.0966997146606443,2.47022008895874,0.2850152850151062,0.9262094497680664,0.9262094497680664,0.0,176.64871215820312,175.0,66017.6171875,0.0,3663.2001953125,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.1864624023437,293.1499938964844,293.1499938964844,278.25,34630.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228598475456238,1.0,0.0,0.0,3.6839468479156494,3.683970928192138,9.055657983481068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.6689453125,0.0,1560.9215087890625,1895.4371337890625,0.0,3615.52734375,0.9119009971618652,1.0,0.0,3.0,1.0,0.0
17936640,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937510311603546,0.5090768933296204,0.4591777920722961,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342982888221741,0.5930288434028625,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591829776763916,0.543005108833313,0.3798942863941192,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961872458457947,0.4506718814373016,0.4284546077251434,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345741391181946,0.2436858117580413,1.1094244718551636,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5196533203125,297.3112487792969,284.9789428710937,1.0,0.6568969488143921,0.4051423072814941,0.4051423072814941,1.0,1.0,-3.5669198036193848,1.0966997146606443,2.47022008895874,0.2850152850151062,0.9262094497680664,0.9262094497680664,0.0,176.64871215820312,175.0,66017.6171875,0.0,3663.2001953125,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.1864624023437,293.1499938964844,293.1499938964844,278.25,34630.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228598475456238,1.0,0.0,0.0,3.6839468479156494,3.683970928192138,9.055657983481068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.6689453125,0.0,1560.9215087890625,1895.4371337890625,0.0,3615.52734375,0.9119009971618652,1.0,0.0,3.0,1.0,0.0
17936700,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9403639435768129,0.508493959903717,0.4588703215122223,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.7387136816978455,0.5879552364349365,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9630999565124512,0.5445728898048401,0.3810995221138,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8990795612335205,0.4509210884571075,0.4287907183170318,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367258667945862,0.2438886314630508,1.1103801727294922,284.86962890625,284.95001220703125,304.492919921875,294.0129089355469,299.5296936035156,297.3263244628906,284.8706359863281,1.0,0.6561324596405029,0.404586911201477,0.404586911201477,1.0,1.0,-3.563408851623535,1.09386944770813,2.4695394039154053,0.282586932182312,0.843150794506073,0.843150794506073,0.0,174.8588409423828,175.0,66635.171875,0.0,3643.64111328125,1.0,278.2977294921875,282.6982727050781,297.0267639160156,301.391845703125,293.1499938964844,293.1499938964844,278.25,39223.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268411993980408,1.0,0.0,0.0,3.618150234222412,3.618174552917481,8.735071901355695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.7470703125,0.0,1521.927734375,1895.4371337890625,0.0,3652.154052734375,0.8983647227287292,1.0,0.0,3.0,1.0,0.0
17936760,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390915632247924,0.5079265236854553,0.4582989811897278,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7422116994857788,0.589303731918335,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632552862167358,0.5461551547050476,0.38215371966362,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.898505687713623,0.4511341154575348,0.4289764165878296,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363687753677368,0.2440657168626785,1.1111867427825928,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5375366210937,297.3358154296875,284.9148254394531,1.0,0.6570963859558105,0.4042355418205261,0.4042355418205261,1.0,1.0,-3.566790580749512,1.0939677953720093,2.472822666168213,0.2818673849105835,0.853583037853241,0.853583037853241,0.0,175.43711853027344,193.0,66470.9921875,0.0,3655.575927734375,1.0,278.2577514648437,282.73638916015625,297.0244445800781,301.3297119140625,293.1499938964844,293.1499938964844,278.54998779296875,38765.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269375205039978,1.0,0.0,0.0,3.546749830245972,3.546773195266724,8.393718076149526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.5439453125,0.0,1441.4112548828125,1895.4371337890625,0.0,3653.03857421875,0.8849591016769409,1.0,0.0,3.0,1.0,0.0
17936820,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9314135909080504,0.5080097317695618,0.4582763910293579,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473593354225159,0.6019211411476135,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586713314056396,0.5503501892089844,0.3850057721138,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927786350250244,0.4523393809795379,0.430081158876419,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323344349861145,0.2448575049638748,1.1149723529815674,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5516052246094,297.35015869140625,285.0172119140625,1.0,0.6633365154266357,0.4035328030586242,0.4035328030586242,1.0,1.0,-3.591228723526001,1.1003286838531494,2.490900039672852,0.2827105522155761,0.9537336826324464,0.9537336826324464,0.0,180.59719848632807,211.0,66330.6953125,0.0,3748.33984375,1.0,278.54168701171875,282.8524169921875,297.0144958496094,301.2308959960937,293.1499938964844,293.1499938964844,278.25,33025.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919344425201416,1.0,0.0,0.0,3.678421258926392,3.6784451007843018,9.02851297723828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.3037109375,0.0,1542.59130859375,1895.4371337890625,0.0,3583.10693359375,0.9097687005996704,1.0,0.0,3.0,1.0,0.0
