time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936880,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9314135909080504,0.5080097317695618,0.4582763910293579,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473593354225159,0.6019211411476135,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586713314056396,0.5503501892089844,0.3850057721138,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927786350250244,0.4523393809795379,0.430081158876419,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323344349861145,0.2448575049638748,1.1149723529815674,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5516052246094,297.35015869140625,285.0172119140625,1.0,0.6633365154266357,0.4035328030586242,0.4035328030586242,1.0,1.0,-3.591228723526001,1.1003286838531494,2.490900039672852,0.2827105522155761,0.9537336826324464,0.9537336826324464,0.0,180.59719848632807,211.0,66330.6953125,0.0,3748.33984375,1.0,278.54168701171875,282.8524169921875,297.0144958496094,301.2308959960937,293.1499938964844,293.1499938964844,278.25,33025.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919344425201416,1.0,0.0,0.0,3.678421258926392,3.6784451007843018,9.02851297723828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.3037109375,0.0,1542.59130859375,1895.4371337890625,0.0,3583.10693359375,0.9097687005996704,1.0,0.0,3.0,1.0,0.0
17936940,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916592538356781,0.506759762763977,0.4577644765377044,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478623986244202,0.6266239881515503,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470622539520264,0.5534542798995972,0.3875823318958282,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.881213903427124,0.4527375996112823,0.4309942424297333,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239847779273987,0.2451148331165313,1.1184110641479492,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.54498291015625,297.3334045410156,284.9262084960937,1.0,0.6735208630561829,0.4028300642967224,0.4028300642967224,1.0,1.0,-3.628657102584839,1.1111068725585938,2.517549991607666,0.285306841135025,0.8813433051109314,0.8813433051109314,0.0,190.4930114746093,229.0,67700.5546875,0.0,3905.00732421875,1.0,278.257568359375,282.7225341796875,297.0761413574219,301.4541931152344,293.1499938964844,293.1499938964844,278.54998779296875,37243.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927821159362793,1.0,0.0,0.0,3.6202878952026367,3.620311737060547,8.745396371523384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.03515625,0.0,1509.587890625,1895.4371337890625,0.0,3661.153564453125,0.8998023271560669,1.0,0.0,3.0,1.0,0.0
17937000,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916592538356781,0.506759762763977,0.4577644765377044,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478623986244202,0.6266239881515503,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470622539520264,0.5534542798995972,0.3875823318958282,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.881213903427124,0.4527375996112823,0.4309942424297333,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239847779273987,0.2451148331165313,1.1184110641479492,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.54498291015625,297.3334045410156,284.9262084960937,1.0,0.6735208630561829,0.4028300642967224,0.4028300642967224,1.0,1.0,-3.628657102584839,1.1111068725585938,2.517549991607666,0.285306841135025,0.8813433051109314,0.8813433051109314,0.0,190.4930114746093,229.0,67700.5546875,0.0,3905.00732421875,1.0,278.257568359375,282.7225341796875,297.0761413574219,301.4541931152344,293.1499938964844,293.1499938964844,278.54998779296875,37243.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927821159362793,1.0,0.0,0.0,3.6202878952026367,3.620311737060547,8.745396371523384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.03515625,0.0,1509.587890625,1895.4371337890625,0.0,3661.153564453125,0.8998023271560669,1.0,0.0,3.0,1.0,0.0
17937060,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9008208513259888,0.5066693425178528,0.4577946066856384,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460051774978638,0.6573135256767273,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9325952529907228,0.5575153827667236,0.3905103802680969,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679051399230957,0.4537860751152038,0.4321906566619873,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7137895822525024,0.245594322681427,1.1220804452896118,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5303955078125,297.3129272460937,285.0361633300781,1.0,0.6861547827720642,0.4010674655437469,0.4010674655437469,1.0,1.0,-3.6749792098999023,1.121755599975586,2.5532238483428955,0.2857599258422851,0.9986042380332948,0.9986042380332948,0.0,203.2552795410156,232.0,67842.3046875,0.0,4106.36962890625,1.0,278.54229736328125,282.8442077636719,297.06036376953125,301.3712463378906,293.1499938964844,293.1499938964844,278.25,32392.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232232570648192,1.0,0.0,0.0,3.770549535751343,3.7705740928649902,9.486425369686912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9130859375,0.0,1643.580322265625,1895.4371337890625,0.0,3618.874267578125,0.9300491809844972,1.0,0.0,3.0,1.0,0.0
17937120,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9008208513259888,0.5066693425178528,0.4577946066856384,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460051774978638,0.6573135256767273,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9325952529907228,0.5575153827667236,0.3905103802680969,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679051399230957,0.4537860751152038,0.4321906566619873,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7137895822525024,0.245594322681427,1.1220804452896118,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5303955078125,297.3129272460937,285.0361633300781,1.0,0.6861547827720642,0.4010674655437469,0.4010674655437469,1.0,1.0,-3.6749792098999023,1.121755599975586,2.5532238483428955,0.2857599258422851,0.9986042380332948,0.9986042380332948,0.0,203.2552795410156,232.0,67842.3046875,0.0,4106.36962890625,1.0,278.54229736328125,282.8442077636719,297.06036376953125,301.3712463378906,293.1499938964844,293.1499938964844,278.25,32392.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232232570648192,1.0,0.0,0.0,3.770549535751343,3.7705740928649902,9.486425369686912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9130859375,0.0,1643.580322265625,1895.4371337890625,0.0,3618.874267578125,0.9300491809844972,1.0,0.0,3.0,1.0,0.0
17937180,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895149827003479,0.505102276802063,0.4570710659027099,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411991953849792,0.6808584928512573,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221245050430298,0.560321033000946,0.3929346203804016,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583102226257324,0.4539109170436859,0.4329068958759308,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056068181991577,0.2454467266798019,1.123891830444336,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5023498535156,297.2752380371094,284.9156494140625,1.0,0.695149838924408,0.3993048369884491,0.3993048369884491,1.0,1.0,-3.70842719078064,1.1277363300323486,2.580690860748291,0.2849335968494415,0.90949809551239,0.90949809551239,0.0,213.3406524658203,235.0,69374.265625,0.0,4260.21435546875,1.0,278.25689697265625,282.6920471191406,297.11505126953125,301.6012268066406,293.1499938964844,293.1499938964844,278.1499938964844,36892.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331674575805664,1.0,0.0,0.0,3.737887144088745,3.737912178039551,9.322785103904608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.9453125,0.0,1640.0023193359375,1895.4371337890625,0.0,3710.1396484375,0.9256436228752136,1.0,0.0,3.0,1.0,0.0
17937240,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895149827003479,0.505102276802063,0.4570710659027099,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411991953849792,0.6808584928512573,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221245050430298,0.560321033000946,0.3929346203804016,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583102226257324,0.4539109170436859,0.4329068958759308,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056068181991577,0.2454467266798019,1.123891830444336,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5023498535156,297.2752380371094,284.9156494140625,1.0,0.695149838924408,0.3993048369884491,0.3993048369884491,1.0,1.0,-3.70842719078064,1.1277363300323486,2.580690860748291,0.2849335968494415,0.90949809551239,0.90949809551239,0.0,213.3406524658203,235.0,69374.265625,0.0,4260.21435546875,1.0,278.25689697265625,282.6920471191406,297.11505126953125,301.6012268066406,293.1499938964844,293.1499938964844,278.1499938964844,36892.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331674575805664,1.0,0.0,0.0,3.737887144088745,3.737912178039551,9.322785103904608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.9453125,0.0,1640.0023193359375,1895.4371337890625,0.0,3710.1396484375,0.9256436228752136,1.0,0.0,3.0,1.0,0.0
17937300,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.884891152381897,0.5043886303901672,0.4565114974975586,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.738606333732605,0.6904562711715698,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9181093573570251,0.5617634057998657,0.3940015733242035,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544864058494568,0.4539414346218109,0.4330533444881439,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7021366953849792,0.245307445526123,1.123918533325195,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4902648925781,297.2596740722656,284.9000244140625,1.0,0.6987241506576538,0.3984235227108001,0.3984235227108001,1.0,1.0,-3.72079873085022,1.1292154788970947,2.591583251953125,0.283839464187622,0.8840250968933105,0.8840250968933105,0.0,217.4748077392578,235.0,69697.1015625,0.0,4320.35693359375,1.0,278.1665954589844,282.6664733886719,297.11651611328125,301.63934326171875,293.1499938964844,293.1499938964844,278.1499938964844,37952.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353875517845154,1.0,0.0,0.0,3.700547933578491,3.7005727291107178,9.137457368524338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.78515625,0.0,1604.9473876953125,1895.4371337890625,0.0,3730.422607421875,0.9174638390541076,1.0,0.0,3.0,1.0,0.0
17937360,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807159066200256,0.503839373588562,0.4560570120811462,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361462116241455,0.6975725293159485,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9146045446395874,0.5633412599563599,0.3951310217380523,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.851050853729248,0.4540625810623169,0.4332434237003326,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989591121673584,0.2452130168676376,1.1239839792251587,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.48046875,297.2483825683594,284.9272155761719,1.0,0.7017800211906433,0.3974600434303283,0.3974600434303283,1.0,1.0,-3.730540037155152,1.1295406818389893,2.600999355316162,0.2822676599025726,0.8899264335632324,0.8899264335632324,0.0,221.29150390625,238.0,69694.765625,0.0,4371.49755859375,1.0,278.1523742675781,282.6889953613281,297.1099548339844,301.60723876953125,293.1499938964844,293.1499938964844,278.45001220703125,37477.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935716450214386,1.0,0.0,0.0,3.6702089309692383,3.6702334880828857,8.988243962448905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.466796875,0.0,1566.8868408203125,1895.4371337890625,0.0,3733.4248046875,0.9111687541007996,1.0,0.0,3.0,1.0,0.0
17937420,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724197745323181,0.5036656260490417,0.4559910297393799,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9919024109840392,0.7338505387306213,0.6957647800445557,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907605230808258,0.5673096179962158,0.3979588449001312,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441163897514343,0.4549580812454223,0.4342164695262909,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6924977898597717,0.2454398870468139,1.1258561611175537,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.47283935546875,297.2447204589844,285.0157165527344,1.0,0.7059924006462097,0.3955330848693847,0.3955330848693847,1.0,1.0,-3.735082864761353,1.1250771284103394,2.6100058555603027,0.2771543264389038,0.9876596927642822,0.9876596927642822,0.0,229.01446533203125,241.0,69175.15625,0.0,4433.4658203125,1.0,278.443359375,282.80145263671875,297.0990600585937,301.50592041015625,293.1499938964844,293.1499938964844,278.1499938964844,33107.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293953776359558,1.0,0.0,0.0,3.7958226203918457,3.795847415924072,9.614021792003768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.1572265625,0.0,1679.027587890625,1895.4371337890625,0.0,3675.59814453125,0.9358912110328674,1.0,0.0,3.0,1.0,0.0
17937480,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724197745323181,0.5036656260490417,0.4559910297393799,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9919024109840392,0.7338505387306213,0.6957647800445557,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907605230808258,0.5673096179962158,0.3979588449001312,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441163897514343,0.4549580812454223,0.4342164695262909,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6924977898597717,0.2454398870468139,1.1258561611175537,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.47283935546875,297.2447204589844,285.0157165527344,1.0,0.7059924006462097,0.3955330848693847,0.3955330848693847,1.0,1.0,-3.735082864761353,1.1250771284103394,2.6100058555603027,0.2771543264389038,0.9876596927642822,0.9876596927642822,0.0,229.01446533203125,241.0,69175.15625,0.0,4433.4658203125,1.0,278.443359375,282.80145263671875,297.0990600585937,301.50592041015625,293.1499938964844,293.1499938964844,278.1499938964844,33107.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293953776359558,1.0,0.0,0.0,3.7958226203918457,3.795847415924072,9.614021792003768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.1572265625,0.0,1679.027587890625,1895.4371337890625,0.0,3675.59814453125,0.9358912110328674,1.0,0.0,3.0,1.0,0.0
17937540,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658198714256287,0.5020154714584351,0.4550782144069671,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858154654502868,0.731938362121582,0.6942816376686096,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.902819275856018,0.5700273513793945,0.4002348780632019,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389214873313904,0.4549621343612671,0.4347021877765655,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6875861287117004,0.2452065199613571,1.126618266105652,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4608459472656,297.2355041503906,284.9015197753906,1.0,0.7089443802833557,0.3936061263084411,0.3936061263084411,1.0,1.0,-3.736443758010864,1.119513750076294,2.6169300079345703,0.2716505527496338,0.8890355825424194,0.8890355825424194,0.0,234.93731689453125,244.0,70017.5234375,0.0,4475.123046875,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.6908569335937,293.1499938964844,293.1499938964844,278.45001220703125,38192.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367294907569884,1.0,0.0,0.0,3.710575580596924,3.7106006145477295,9.187045293401752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7587890625,0.0,1618.290283203125,1895.4371337890625,0.0,3742.6650390625,0.920419216156006,1.0,0.0,3.0,1.0,0.0
17937600,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658198714256287,0.5020154714584351,0.4550782144069671,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858154654502868,0.731938362121582,0.6942816376686096,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.902819275856018,0.5700273513793945,0.4002348780632019,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389214873313904,0.4549621343612671,0.4347021877765655,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6875861287117004,0.2452065199613571,1.126618266105652,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4608459472656,297.2355041503906,284.9015197753906,1.0,0.7089443802833557,0.3936061263084411,0.3936061263084411,1.0,1.0,-3.736443758010864,1.119513750076294,2.6169300079345703,0.2716505527496338,0.8890355825424194,0.8890355825424194,0.0,234.93731689453125,244.0,70017.5234375,0.0,4475.123046875,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.6908569335937,293.1499938964844,293.1499938964844,278.45001220703125,38192.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367294907569884,1.0,0.0,0.0,3.710575580596924,3.7106006145477295,9.187045293401752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7587890625,0.0,1618.290283203125,1895.4371337890625,0.0,3742.6650390625,0.920419216156006,1.0,0.0,3.0,1.0,0.0
17937660,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8628216981887817,0.5017762780189514,0.4545949399471283,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.98300039768219,0.7318023443222046,0.693806529045105,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.901082158088684,0.5724521279335022,0.4017466604709625,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366280198097229,0.4554101824760437,0.434984415769577,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853373646736145,0.2452895492315292,1.1268234252929688,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.46063232421875,297.2369384765625,285.016845703125,1.0,0.7104519009590149,0.3927683234214782,0.3927683234214782,1.0,1.0,-3.737685441970825,1.11725115776062,2.620434284210205,0.2691240906715393,0.9771389961242676,0.9771389961242676,0.0,237.7276611328125,244.0,69189.671875,0.0,4496.4580078125,1.0,278.4229431152344,282.80010986328125,297.1138916015625,301.4988708496094,293.1499938964844,293.1499938964844,278.45001220703125,33652.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304099082946776,1.0,0.0,0.0,3.777237892150879,3.7772626876831055,9.52011021126964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.326171875,0.0,1661.210205078125,1895.4371337890625,0.0,3684.89794921875,0.9328407049179076,1.0,0.0,3.0,1.0,0.0
17937720,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618218302726746,0.5016897916793823,0.4545946717262268,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820401668548584,0.7318577766418457,0.6938986778259277,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9007858037948608,0.5738481879234314,0.402770459651947,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359205722808838,0.4557311832904815,0.4353319704532623,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846206784248352,0.2453964054584503,1.1274601221084597,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4612121582031,297.2384948730469,285.0044860839844,1.0,0.7113368511199951,0.3922970592975616,0.3922970592975616,1.0,1.0,-3.7402114868164062,1.1166201829910278,2.623591423034668,0.2679948210716247,0.9837851524353028,0.9837851524353028,0.0,238.8879547119141,247.0,69332.3359375,0.0,4510.98291015625,1.0,278.443603515625,282.7902526855469,297.13018798828125,301.5511779785156,293.1499938964844,293.1499938964844,278.1499938964844,33608.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296537637710572,1.0,0.0,0.0,3.813779592514038,3.813804864883423,9.705199772724882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.884765625,0.0,1704.4317626953125,1895.4371337890625,0.0,3677.966796875,0.9403029084205629,1.0,0.0,3.0,1.0,0.0
17937780,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576326966285706,0.5001268982887268,0.4536545574665069,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780974984169006,0.7307639718055725,0.6933419704437256,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985305428504944,0.5765517950057983,0.4049654304981231,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328474760055542,0.4557573497295379,0.4357356131076813,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816272139549255,0.2451944202184677,1.1279305219650269,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.454833984375,297.2320556640625,284.9006652832031,1.0,0.7134267091751099,0.3909879624843597,0.3909879624843597,1.0,1.0,-3.742114782333374,1.1131367683410645,2.6289780139923096,0.2644294500350952,0.8883960247039795,0.8883960247039795,0.0,242.8171844482422,250.0,70117.6171875,0.0,4541.484375,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281188964844,293.1499938964844,293.1499938964844,278.45001220703125,38426.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362319111824036,1.0,0.0,0.0,3.7171976566314697,3.717222929000856,9.219866115017794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.615234375,0.0,1627.7127685546875,1895.4371337890625,0.0,3738.12744140625,0.9221253991127014,1.0,0.0,3.0,1.0,0.0
17937840,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576326966285706,0.5001268982887268,0.4536545574665069,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780974984169006,0.7307639718055725,0.6933419704437256,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985305428504944,0.5765517950057983,0.4049654304981231,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328474760055542,0.4557573497295379,0.4357356131076813,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816272139549255,0.2451944202184677,1.1279305219650269,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.454833984375,297.2320556640625,284.9006652832031,1.0,0.7134267091751099,0.3909879624843597,0.3909879624843597,1.0,1.0,-3.742114782333374,1.1131367683410645,2.6289780139923096,0.2644294500350952,0.8883960247039795,0.8883960247039795,0.0,242.8171844482422,250.0,70117.6171875,0.0,4541.484375,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281188964844,293.1499938964844,293.1499938964844,278.45001220703125,38426.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362319111824036,1.0,0.0,0.0,3.7171976566314697,3.717222929000856,9.219866115017794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.615234375,0.0,1627.7127685546875,1895.4371337890625,0.0,3738.12744140625,0.9221253991127014,1.0,0.0,3.0,1.0,0.0
17937900,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558129668235779,0.4999240338802337,0.4532164931297302,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763309359550476,0.7307577729225159,0.6930727362632751,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8976708650588989,0.5784048438072205,0.4060772955417633,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315140604972839,0.4560845792293548,0.435900866985321,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6802919507026672,0.2452512681484222,1.12794291973114,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.45477294921875,297.2333068847656,285.0182189941406,1.0,0.7143523097038269,0.3903334140777588,0.3903334140777588,1.0,1.0,-3.742807149887085,1.111312747001648,2.6314942836761475,0.2624523341655731,0.9702136516571044,0.9702136516571044,0.0,244.53787231445312,250.0,69224.609375,0.0,4554.47021484375,1.0,278.40362548828125,282.7977905273437,297.1448059082031,301.51983642578125,293.1499938964844,293.1499938964844,278.45001220703125,34333.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306517243385316,1.0,0.0,0.0,3.75989294052124,3.759917736053467,9.432878869120032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.5849609375,0.0,1646.0565185546875,1895.4371337890625,0.0,3687.11328125,0.9302547574043274,1.0,0.0,3.0,1.0,0.0
17937960,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548310399055481,0.4998749792575836,0.4532087743282318,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.975358784198761,0.7309557199478149,0.6932697296142578,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976553082466125,0.5803982019424438,0.4074819982051849,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308824896812439,0.4565636813640594,0.4363632500171661,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796218752861023,0.2454227805137634,1.1287654638290403,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.4561462402344,297.2362976074219,285.0057678222656,1.0,0.7154091596603394,0.3896980583667755,0.3896980583667755,1.0,1.0,-3.7462682723999023,1.1104621887207031,2.635806083679199,0.2608835697174072,0.9847797751426696,0.9847797751426696,0.0,245.789794921875,253.0,69421.328125,0.0,4572.2939453125,1.0,278.4437255859375,282.790283203125,297.1630859375,301.5895690917969,293.1499938964844,293.1499938964844,278.1499938964844,33649.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288610219955444,1.0,0.0,0.0,3.818782806396485,3.818808078765869,9.730680403663428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.8896484375,0.0,1710.78125,1895.4371337890625,0.0,3670.697021484375,0.941498637199402,1.0,0.0,3.0,1.0,0.0
17938020,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513088822364807,0.4983509182929992,0.4522948563098907,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.971857249736786,0.7299265265464783,0.6927933096885681,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960157036781311,0.5831248760223389,0.4096835255622864,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283607363700867,0.4566019773483276,0.4367671608924866,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771513223648071,0.2452406585216522,1.129263401031494,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4503173828125,297.2305908203125,284.90142822265625,1.0,0.7172993421554565,0.3884273171424866,0.3884273171424866,1.0,1.0,-3.7483413219451904,1.1071319580078125,2.641209363937378,0.2574066817760467,0.8897988200187683,0.8897988200187683,0.0,249.2562713623047,256.0,70216.890625,0.0,4600.39208984375,1.0,278.1562805175781,282.6619873046875,297.2169189453125,301.7689514160156,293.1499938964844,293.1499938964844,278.45001220703125,38411.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353396892547609,1.0,0.0,0.0,3.7230396270751953,3.72306489944458,9.248868764188956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9111328125,0.0,1634.3651123046875,1895.4371337890625,0.0,3729.986083984375,0.9234191179275512,1.0,0.0,3.0,1.0,0.0
17938080,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513088822364807,0.4983509182929992,0.4522948563098907,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.971857249736786,0.7299265265464783,0.6927933096885681,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960157036781311,0.5831248760223389,0.4096835255622864,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283607363700867,0.4566019773483276,0.4367671608924866,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771513223648071,0.2452406585216522,1.129263401031494,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4503173828125,297.2305908203125,284.90142822265625,1.0,0.7172993421554565,0.3884273171424866,0.3884273171424866,1.0,1.0,-3.7483413219451904,1.1071319580078125,2.641209363937378,0.2574066817760467,0.8897988200187683,0.8897988200187683,0.0,249.2562713623047,256.0,70216.890625,0.0,4600.39208984375,1.0,278.1562805175781,282.6619873046875,297.2169189453125,301.7689514160156,293.1499938964844,293.1499938964844,278.45001220703125,38411.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353396892547609,1.0,0.0,0.0,3.7230396270751953,3.72306489944458,9.248868764188956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9111328125,0.0,1634.3651123046875,1895.4371337890625,0.0,3729.986083984375,0.9234191179275512,1.0,0.0,3.0,1.0,0.0
17938140,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488476872444153,0.4981160461902618,0.4518609344959259,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692988991737366,0.7301021218299866,0.6927124857902527,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954378962516785,0.5869947671890259,0.412210613489151,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266626000404358,0.4574065804481506,0.4373876452445984,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.675406277179718,0.2454739511013031,1.1300948858261108,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4518127441406,297.2351989746094,285.0066223144531,1.0,0.7191767692565918,0.38715660572052,0.38715660572052,1.0,1.0,-3.752498865127564,1.1044957637786863,2.648003101348877,0.2538643777370453,0.9868795275688172,0.9868795275688172,0.0,252.01629638671875,259.0,69518.6953125,0.0,4629.96142578125,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6317138671875,293.1499938964844,293.1499938964844,278.1499938964844,33661.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279614686965942,1.0,0.0,0.0,3.824613571166992,3.824638843536377,9.76041746980627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.521484375,0.0,1717.919677734375,1895.4371337890625,0.0,3662.441650390625,0.9427978992462158,1.0,0.0,3.0,1.0,0.0
17938200,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488476872444153,0.4981160461902618,0.4518609344959259,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692988991737366,0.7301021218299866,0.6927124857902527,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954378962516785,0.5869947671890259,0.412210613489151,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266626000404358,0.4574065804481506,0.4373876452445984,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.675406277179718,0.2454739511013031,1.1300948858261108,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4518127441406,297.2351989746094,285.0066223144531,1.0,0.7191767692565918,0.38715660572052,0.38715660572052,1.0,1.0,-3.752498865127564,1.1044957637786863,2.648003101348877,0.2538643777370453,0.9868795275688172,0.9868795275688172,0.0,252.01629638671875,259.0,69518.6953125,0.0,4629.96142578125,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6317138671875,293.1499938964844,293.1499938964844,278.1499938964844,33661.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279614686965942,1.0,0.0,0.0,3.824613571166992,3.824638843536377,9.76041746980627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.521484375,0.0,1717.919677734375,1895.4371337890625,0.0,3662.441650390625,0.9427978992462158,1.0,0.0,3.0,1.0,0.0
17938260,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.845570981502533,0.4965979754924774,0.4509505927562713,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658288955688475,0.7290210723876953,0.6921902298927307,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939783573150635,0.5897149443626404,0.4144092798233032,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243070840835571,0.457428902387619,0.4377762675285339,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731073260307312,0.2452843785285949,1.1305580139160156,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.4458312988281,297.2296447753906,284.9011535644531,1.0,0.7210032939910889,0.3858932852745056,0.3858932852745056,1.0,1.0,-3.754457235336304,1.101127862930298,2.653329372406006,0.2503379285335541,0.8913785815238953,0.8913785815238953,0.0,255.39317321777344,262.0,70323.6875,0.0,4657.23388671875,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.81201171875,293.1499938964844,293.1499938964844,278.45001220703125,38398.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344306588172911,1.0,0.0,0.0,3.730070114135742,3.730095386505127,9.28383258269605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.2568359375,0.0,1642.4305419921875,1895.4371337890625,0.0,3721.684814453125,0.9249700903892516,1.0,0.0,3.0,1.0,0.0
17938320,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.845570981502533,0.4965979754924774,0.4509505927562713,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658288955688475,0.7290210723876953,0.6921902298927307,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939783573150635,0.5897149443626404,0.4144092798233032,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243070840835571,0.457428902387619,0.4377762675285339,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731073260307312,0.2452843785285949,1.1305580139160156,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.4458312988281,297.2296447753906,284.9011535644531,1.0,0.7210032939910889,0.3858932852745056,0.3858932852745056,1.0,1.0,-3.754457235336304,1.101127862930298,2.653329372406006,0.2503379285335541,0.8913785815238953,0.8913785815238953,0.0,255.39317321777344,262.0,70323.6875,0.0,4657.23388671875,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.81201171875,293.1499938964844,293.1499938964844,278.45001220703125,38398.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344306588172911,1.0,0.0,0.0,3.730070114135742,3.730095386505127,9.28383258269605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.2568359375,0.0,1642.4305419921875,1895.4371337890625,0.0,3721.684814453125,0.9249700903892516,1.0,0.0,3.0,1.0,0.0
17938380,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432590365409851,0.4963682293891907,0.4505183398723602,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632643461227416,0.7291381359100342,0.6920527815818787,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934950232505798,0.5935887098312378,0.4169349670410156,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226983547210693,0.458218902349472,0.4383799135684967,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714590191841125,0.2455067485570907,1.1313329935073853,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4471740722656,297.2343444824219,285.0069885253906,1.0,0.7228347659111023,0.3846299648284912,0.3846299648284912,1.0,1.0,-3.758458614349365,1.098438024520874,2.660020589828491,0.2467332333326339,0.988966166973114,0.988966166973114,0.0,258.1122436523437,265.0,69616.265625,0.0,4686.19873046875,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6745910644531,293.1499938964844,293.1499938964844,278.1499938964844,33673.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270477294921876,1.0,0.0,0.0,3.830840587615967,3.83086609840393,9.792225910132402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.7958984375,0.0,1725.5567626953125,1895.4371337890625,0.0,3654.05126953125,0.9442153573036194,1.0,0.0,3.0,1.0,0.0
17938440,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432590365409851,0.4963682293891907,0.4505183398723602,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632643461227416,0.7291381359100342,0.6920527815818787,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934950232505798,0.5935887098312378,0.4169349670410156,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226983547210693,0.458218902349472,0.4383799135684967,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714590191841125,0.2455067485570907,1.1313329935073853,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4471740722656,297.2343444824219,285.0069885253906,1.0,0.7228347659111023,0.3846299648284912,0.3846299648284912,1.0,1.0,-3.758458614349365,1.098438024520874,2.660020589828491,0.2467332333326339,0.988966166973114,0.988966166973114,0.0,258.1122436523437,265.0,69616.265625,0.0,4686.19873046875,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6745910644531,293.1499938964844,293.1499938964844,278.1499938964844,33673.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270477294921876,1.0,0.0,0.0,3.830840587615967,3.83086609840393,9.792225910132402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.7958984375,0.0,1725.5567626953125,1895.4371337890625,0.0,3654.05126953125,0.9442153573036194,1.0,0.0,3.0,1.0,0.0
17938500,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420681357383728,0.4956951737403869,0.4502962231636047,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619343876838684,0.7286787033081055,0.6920138597488403,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932017087936401,0.595017671585083,0.4181927442550659,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218839764595032,0.4583044350147247,0.4387280344963074,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.670656681060791,0.2454670071601867,1.131972074508667,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4447631835937,297.23248291015625,284.8766784667969,1.0,0.7238135933876038,0.383998304605484,0.383998304605484,1.0,1.0,-3.760854482650757,1.097209930419922,2.663644552230835,0.2451173216104507,0.9003900289535522,0.9003900289535522,0.0,259.5638122558594,265.0,70694.9296875,0.0,4702.4140625,1.0,278.1937561035156,282.6397399902344,297.2909240722656,301.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,37183.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322687387466432,1.0,0.0,0.0,3.805852174758911,3.805878162384033,9.664895515015814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.9873046875,0.0,1722.802490234375,1895.4371337890625,0.0,3701.918701171875,0.9392562508583068,1.0,0.0,3.0,1.0,0.0
17938560,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401474356651306,0.4948598146438598,0.4496155679225921,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597662687301636,0.7279984951019287,0.6914752721786499,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921326994895935,0.5962957739830017,0.4191269874572754,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204304575920105,0.4582255184650421,0.4387537837028503,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692649722099304,0.2453045397996902,1.1317399740219116,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.44110107421875,297.2288818359375,284.9009704589844,1.0,0.7246248126029968,0.3833928108215332,0.3833928108215332,1.0,1.0,-3.760266542434693,1.0950782299041748,2.6651883125305176,0.2432034164667129,0.8930677175521851,0.8930677175521851,0.0,261.4677429199219,268.0,70427.765625,0.0,4712.9697265625,1.0,278.156494140625,282.6588134765625,297.2890930175781,301.85552978515625,293.1499938964844,293.1499938964844,278.45001220703125,38362.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334697127342224,1.0,0.0,0.0,3.736971378326416,3.736996650695801,9.318217166764952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.0205078125,0.0,1650.1953125,1895.4371337890625,0.0,3712.903564453125,0.9265566468238832,1.0,0.0,3.0,1.0,0.0
17938620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.837946355342865,0.4946353137493133,0.4491885602474212,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571750164031982,0.7280552983283997,0.6912820339202881,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917050361633301,0.600164532661438,0.4216474890708923,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188746571540833,0.4590019285678863,0.439344048500061,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676854491233826,0.2455142736434936,1.1324578523635864,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4425048828125,297.2336120605469,285.00732421875,1.0,0.7264249920845032,0.3821818232536316,0.3821818232536316,1.0,1.0,-3.764115810394287,1.0924813747406006,2.6716344356536865,0.23967806994915,0.9910022020339966,0.9910022020339966,0.0,264.17681884765625,271.0,69712.5,0.0,4741.53076171875,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7181396484375,293.1499938964844,293.1499938964844,278.1499938964844,33687.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260994791984558,1.0,0.0,0.0,3.836966991424561,3.836992263793945,9.823570508160628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.1455078125,0.0,1733.1065673828125,1895.4371337890625,0.0,3645.337890625,0.9456108808517456,1.0,0.0,3.0,1.0,0.0
17938680,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.837946355342865,0.4946353137493133,0.4491885602474212,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571750164031982,0.7280552983283997,0.6912820339202881,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917050361633301,0.600164532661438,0.4216474890708923,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188746571540833,0.4590019285678863,0.439344048500061,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676854491233826,0.2455142736434936,1.1324578523635864,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4425048828125,297.2336120605469,285.00732421875,1.0,0.7264249920845032,0.3821818232536316,0.3821818232536316,1.0,1.0,-3.764115810394287,1.0924813747406006,2.6716344356536865,0.23967806994915,0.9910022020339966,0.9910022020339966,0.0,264.17681884765625,271.0,69712.5,0.0,4741.53076171875,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7181396484375,293.1499938964844,293.1499938964844,278.1499938964844,33687.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260994791984558,1.0,0.0,0.0,3.836966991424561,3.836992263793945,9.823570508160628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.1455078125,0.0,1733.1065673828125,1895.4371337890625,0.0,3645.337890625,0.9456108808517456,1.0,0.0,3.0,1.0,0.0
