time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938740,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349671959877014,0.4931319952011108,0.4482936859130859,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536464214324952,0.7268537282943726,0.6906505227088928,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904125690460205,0.6028463244438171,0.4238273501396179,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166640996932983,0.4589916467666626,0.4397054612636566,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655791997909546,0.2452979981899261,1.1328119039535522,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.436279296875,297.2281188964844,284.900146484375,1.0,0.7281869053840637,0.3809708654880523,0.3809708654880523,1.0,1.0,-3.765774726867676,1.089142918586731,2.6766319274902344,0.2361548840999603,0.894260048866272,0.894260048866272,0.0,267.5285949707031,274.0,70530.1015625,0.0,4767.9111328125,1.0,278.1561279296875,282.65679931640625,297.326416015625,301.8998107910156,293.1499938964844,293.1499938964844,278.45001220703125,38394.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325266480445862,1.0,0.0,0.0,3.743759870529175,3.74378514289856,9.352102665616258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.6376953125,0.0,1658.3819580078125,1895.4371337890625,0.0,3704.27880859375,0.9280085563659668,1.0,0.0,3.0,1.0,0.0
17938800,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349671959877014,0.4931319952011108,0.4482936859130859,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536464214324952,0.7268537282943726,0.6906505227088928,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904125690460205,0.6028463244438171,0.4238273501396179,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166640996932983,0.4589916467666626,0.4397054612636566,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655791997909546,0.2452979981899261,1.1328119039535522,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.436279296875,297.2281188964844,284.900146484375,1.0,0.7281869053840637,0.3809708654880523,0.3809708654880523,1.0,1.0,-3.765774726867676,1.089142918586731,2.6766319274902344,0.2361548840999603,0.894260048866272,0.894260048866272,0.0,267.5285949707031,274.0,70530.1015625,0.0,4767.9111328125,1.0,278.1561279296875,282.65679931640625,297.326416015625,301.8998107910156,293.1499938964844,293.1499938964844,278.45001220703125,38394.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325266480445862,1.0,0.0,0.0,3.743759870529175,3.74378514289856,9.352102665616258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.6376953125,0.0,1658.3819580078125,1895.4371337890625,0.0,3704.27880859375,0.9280085563659668,1.0,0.0,3.0,1.0,0.0
17938860,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332384824752808,0.4929694831371307,0.4478536546230316,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515181183815002,0.7268296480178833,0.69032222032547,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899137377738953,0.6056199669837952,0.4255380630493164,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8153804540634155,0.4595159590244293,0.4400194883346557,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643105745315552,0.2454139739274978,1.1329973936080933,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4371643066406,297.2313842773437,285.0168762207031,1.0,0.7294069528579712,0.3801422715187073,0.3801422715187073,1.0,1.0,-3.767498254776001,1.0870511531829834,2.6804473400115967,0.233558103442192,0.9872837662696838,0.9872837662696838,0.0,269.60162353515625,274.0,69694.890625,0.0,4786.287109375,1.0,278.43072509765625,282.7947998046875,297.29449462890625,301.7204895019531,293.1499938964844,293.1499938964844,278.45001220703125,33683.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925607979297638,1.0,0.0,0.0,3.817040205001831,3.817065477371216,9.72180146163737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0673828125,0.0,1708.9429931640625,1895.4371337890625,0.0,3640.819580078125,0.9415085911750792,1.0,0.0,3.0,1.0,0.0
17938920,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.832857072353363,0.4929176270961761,0.4478718936443329,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.951031506061554,0.7268550395965576,0.6904011368751526,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900254368782043,0.6067069172859192,0.4263372719287872,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151429295539856,0.4597574770450592,0.4402822256088257,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640586256980896,0.2454957962036132,1.1334677934646606,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4377746582031,297.23291015625,285.0077209472656,1.0,0.7299580574035645,0.3798200488090515,0.3798200488090515,1.0,1.0,-3.769459009170532,1.0866572856903076,2.682801961898804,0.232729434967041,0.992933988571167,0.992933988571167,0.0,270.2347717285156,277.0,69807.0390625,0.0,4796.06640625,1.0,278.4438171386719,282.787109375,297.30926513671875,301.7621459960937,293.1499938964844,293.1499938964844,278.1499938964844,33702.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251102805137634,1.0,0.0,0.0,3.842784404754639,3.8428099155426025,9.853382607616368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.373046875,0.0,1740.3162841796875,1895.4371337890625,0.0,3636.2421875,0.9469393491744996,1.0,0.0,3.0,1.0,0.0
17938980,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299949765205383,0.4914251267910003,0.4469884932041168,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474935531616212,0.7255988717079163,0.6897203326225281,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887978196144104,0.6093617677688599,0.4285027086734772,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129763007164001,0.4597348272800445,0.4406340420246124,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620384454727173,0.2452678829431533,1.133774757385254,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4315490722656,297.2273864746094,284.8998107910156,1.0,0.7316941618919373,0.378669261932373,0.378669261932373,1.0,1.0,-3.770987033843994,1.083451271057129,2.687535762786865,0.2293383926153183,0.8957340121269226,0.8957340121269226,0.0,273.5823669433594,280.0,70634.0234375,0.0,4822.0966796875,1.0,278.1560974121094,282.6553955078125,297.36474609375,301.9450988769531,293.1499938964844,293.1499938964844,278.45001220703125,38387.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314919114112854,1.0,0.0,0.0,3.7503879070281982,3.750413179397583,9.38524578941724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.40234375,0.0,1666.104248046875,1895.4371337890625,0.0,3694.80859375,0.9294776320457458,1.0,0.0,3.0,1.0,0.0
17939040,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299949765205383,0.4914251267910003,0.4469884932041168,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474935531616212,0.7255988717079163,0.6897203326225281,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887978196144104,0.6093617677688599,0.4285027086734772,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129763007164001,0.4597348272800445,0.4406340420246124,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620384454727173,0.2452678829431533,1.133774757385254,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4315490722656,297.2273864746094,284.8998107910156,1.0,0.7316941618919373,0.378669261932373,0.378669261932373,1.0,1.0,-3.770987033843994,1.083451271057129,2.687535762786865,0.2293383926153183,0.8957340121269226,0.8957340121269226,0.0,273.5823669433594,280.0,70634.0234375,0.0,4822.0966796875,1.0,278.1560974121094,282.6553955078125,297.36474609375,301.9450988769531,293.1499938964844,293.1499938964844,278.45001220703125,38387.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314919114112854,1.0,0.0,0.0,3.7503879070281982,3.750413179397583,9.38524578941724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.40234375,0.0,1666.104248046875,1895.4371337890625,0.0,3694.80859375,0.9294776320457458,1.0,0.0,3.0,1.0,0.0
17939100,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286455273628235,0.4912393391132355,0.4465620219707489,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457807540893556,0.7254696488380432,0.6893376111984253,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882678747177124,0.6112098097801208,0.4295937716960907,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119263052940369,0.4600322842597961,0.4407629668712616,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610410213470459,0.2453019767999649,1.133662462234497,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.43145751953125,297.2289123535156,285.01934814453125,1.0,0.7324897646903992,0.3780938386917114,0.3780938386917114,1.0,1.0,-3.771337747573853,1.0817192792892456,2.6896185874938965,0.2274324148893356,0.9788253903388976,0.9788253903388976,0.0,275.1510314941406,280.0,69710.609375,0.0,4833.25390625,1.0,278.4043884277344,282.7928771972656,297.32867431640625,301.7366943359375,293.1499938964844,293.1499938964844,278.45001220703125,34408.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258790612220764,1.0,0.0,0.0,3.79092025756836,3.790945291519165,9.58920395532914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.392578125,0.0,1683.3065185546875,1895.4371337890625,0.0,3643.31201171875,0.937249720096588,1.0,0.0,3.0,1.0,0.0
17939160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279579281806946,0.4912179708480835,0.4465703964233398,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9448648691177368,0.7255445122718811,0.6894161105155945,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884411454200745,0.6132058501243591,0.4309968054294586,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114762306213379,0.460489809513092,0.4411982595920563,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.66057288646698,0.2454542517662048,1.134374976158142,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.43280029296875,297.232177734375,285.0083312988281,1.0,0.7334389686584473,0.3775350749492645,0.3775350749492645,1.0,1.0,-3.774508476257324,1.0809484720230105,2.6935598850250244,0.2259119600057602,0.9950552582740784,0.9950552582740784,0.0,276.2905578613281,283.0,69903.140625,0.0,4849.876953125,1.0,278.4439697265625,282.78680419921875,297.3482666015625,301.8075256347656,293.1499938964844,293.1499938964844,278.1499938964844,33700.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240483641624452,1.0,0.0,0.0,3.848542451858521,3.848567962646485,9.88293209047697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.7431640625,0.0,1747.33447265625,1895.4371337890625,0.0,3626.47119140625,0.9482651948928832,1.0,0.0,3.0,1.0,0.0
17939220,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251941204071045,0.4897362291812897,0.4457000494003296,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413394927978516,0.7242360711097717,0.6886897087097168,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872734904289246,0.6158287525177002,0.4331454336643219,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093392252922058,0.4604553878307342,0.4415419995784759,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586366295814514,0.2452155500650406,1.1346402168273926,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263610839844,297.22662353515625,284.8994140625,1.0,0.7351508140563965,0.3764175772666931,0.3764175772666931,1.0,1.0,-3.7759172916412354,1.0777944326400757,2.69812273979187,0.2225869297981262,0.897215723991394,0.897215723991394,0.0,279.6335144042969,286.0,70739.3984375,0.0,4875.58203125,1.0,278.1560363769531,282.6540832519531,297.40460205078125,301.9920654296875,293.1499938964844,293.1499938964844,278.45001220703125,38379.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304119348526,1.0,0.0,0.0,3.757011651992798,3.7570371627807617,9.41842699830886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.7890625,0.0,1673.837890625,1895.4371337890625,0.0,3684.916259765625,0.930943727493286,1.0,0.0,3.0,1.0,0.0
17939280,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251941204071045,0.4897362291812897,0.4457000494003296,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413394927978516,0.7242360711097717,0.6886897087097168,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872734904289246,0.6158287525177002,0.4331454336643219,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093392252922058,0.4604553878307342,0.4415419995784759,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586366295814514,0.2452155500650406,1.1346402168273926,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263610839844,297.22662353515625,284.8994140625,1.0,0.7351508140563965,0.3764175772666931,0.3764175772666931,1.0,1.0,-3.7759172916412354,1.0777944326400757,2.69812273979187,0.2225869297981262,0.897215723991394,0.897215723991394,0.0,279.6335144042969,286.0,70739.3984375,0.0,4875.58203125,1.0,278.1560363769531,282.6540832519531,297.40460205078125,301.9920654296875,293.1499938964844,293.1499938964844,278.45001220703125,38379.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304119348526,1.0,0.0,0.0,3.757011651992798,3.7570371627807617,9.41842699830886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.7890625,0.0,1673.837890625,1895.4371337890625,0.0,3684.916259765625,0.930943727493286,1.0,0.0,3.0,1.0,0.0
17939340,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232229948043823,0.4895383715629577,0.4452910125255584,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387224316596984,0.7241306900978088,0.6883381009101868,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869511485099792,0.6196536421775818,0.435624361038208,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078563213348389,0.4612013101577759,0.4420970976352691,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572298407554626,0.24539215862751,1.1351948976516724,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4272766113281,297.2314147949219,285.0084533691406,1.0,0.7368709444999695,0.3753000497817993,0.3753000497817993,1.0,1.0,-3.779308557510376,1.0752872228622437,2.704021453857422,0.2191749960184097,0.996930718421936,0.996930718421936,0.0,282.3380432128906,289.0,70002.015625,0.0,4903.0390625,1.0,278.44390869140625,282.7861328125,297.388916015625,301.8551025390625,293.1499938964844,293.1499938964844,278.1499938964844,33728.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229739904403688,1.0,0.0,0.0,3.854441165924072,3.8544669151306152,9.913252370097323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.2353515625,0.0,1754.7860107421875,1895.4371337890625,0.0,3616.57861328125,0.9495962262153624,1.0,0.0,3.0,1.0,0.0
17939400,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232229948043823,0.4895383715629577,0.4452910125255584,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387224316596984,0.7241306900978088,0.6883381009101868,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869511485099792,0.6196536421775818,0.435624361038208,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078563213348389,0.4612013101577759,0.4420970976352691,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572298407554626,0.24539215862751,1.1351948976516724,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4272766113281,297.2314147949219,285.0084533691406,1.0,0.7368709444999695,0.3753000497817993,0.3753000497817993,1.0,1.0,-3.779308557510376,1.0752872228622437,2.704021453857422,0.2191749960184097,0.996930718421936,0.996930718421936,0.0,282.3380432128906,289.0,70002.015625,0.0,4903.0390625,1.0,278.44390869140625,282.7861328125,297.388916015625,301.8551025390625,293.1499938964844,293.1499938964844,278.1499938964844,33728.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229739904403688,1.0,0.0,0.0,3.854441165924072,3.8544669151306152,9.913252370097323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.2353515625,0.0,1754.7860107421875,1895.4371337890625,0.0,3616.57861328125,0.9495962262153624,1.0,0.0,3.0,1.0,0.0
17939460,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205245733261108,0.4880634844303131,0.4444268345832824,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352191686630248,0.7227687239646912,0.6875619292259216,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858264684677124,0.6222370862960815,0.4377484619617462,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.805724024772644,0.4611526429653168,0.4424290060997009,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553666591644287,0.2451419830322265,1.1354135274887085,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4203491210937,297.22576904296875,284.8988952636719,1.0,0.7385582327842712,0.3741980195045471,0.3741980195045471,1.0,1.0,-3.780565023422241,1.072116732597351,2.70844841003418,0.2158622741699218,0.8985936045646667,0.8985936045646667,0.0,285.6839904785156,292.0,70843.453125,0.0,4928.3662109375,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.0400390625,293.1499938964844,293.1499938964844,278.45001220703125,38378.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293219447135924,1.0,0.0,0.0,3.763482093811035,3.763507604598999,9.450895959162152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.259765625,0.0,1681.474853515625,1895.4371337890625,0.0,3674.924560546875,0.9323828220367432,1.0,0.0,3.0,1.0,0.0
17939520,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205245733261108,0.4880634844303131,0.4444268345832824,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352191686630248,0.7227687239646912,0.6875619292259216,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858264684677124,0.6222370862960815,0.4377484619617462,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.805724024772644,0.4611526429653168,0.4424290060997009,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553666591644287,0.2451419830322265,1.1354135274887085,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4203491210937,297.22576904296875,284.8988952636719,1.0,0.7385582327842712,0.3741980195045471,0.3741980195045471,1.0,1.0,-3.780565023422241,1.072116732597351,2.70844841003418,0.2158622741699218,0.8985936045646667,0.8985936045646667,0.0,285.6839904785156,292.0,70843.453125,0.0,4928.3662109375,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.0400390625,293.1499938964844,293.1499938964844,278.45001220703125,38378.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293219447135924,1.0,0.0,0.0,3.763482093811035,3.763507604598999,9.450895959162152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.259765625,0.0,1681.474853515625,1895.4371337890625,0.0,3674.924560546875,0.9323828220367432,1.0,0.0,3.0,1.0,0.0
17939580,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185967206954956,0.4878728687763214,0.4440230429172516,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932624101638794,0.7226124405860901,0.6871611475944519,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855283856391907,0.6260373592376709,0.4402068853378296,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042498230934143,0.4618878066539764,0.4429723918437958,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540120840072632,0.2453085482120514,1.1359199285507202,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208068847656,297.2305603027344,285.0086975097656,1.0,0.7402532696723938,0.3730959892272949,0.3730959892272949,1.0,1.0,-3.783806562423706,1.0695927143096924,2.7142138481140137,0.2124630957841873,0.9987453818321228,0.9987453818321228,0.0,288.388671875,295.0,70097.015625,0.0,4955.458984375,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027099609375,293.1499938964844,293.1499938964844,278.1499938964844,33745.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921887993812561,1.0,0.0,0.0,3.859980821609497,3.86000657081604,9.941766165866284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.6533203125,0.0,1761.729736328125,1895.4371337890625,0.0,3606.57177734375,0.9508621096611024,1.0,0.0,3.0,1.0,0.0
17939640,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185967206954956,0.4878728687763214,0.4440230429172516,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932624101638794,0.7226124405860901,0.6871611475944519,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855283856391907,0.6260373592376709,0.4402068853378296,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042498230934143,0.4618878066539764,0.4429723918437958,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540120840072632,0.2453085482120514,1.1359199285507202,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208068847656,297.2305603027344,285.0086975097656,1.0,0.7402532696723938,0.3730959892272949,0.3730959892272949,1.0,1.0,-3.783806562423706,1.0695927143096924,2.7142138481140137,0.2124630957841873,0.9987453818321228,0.9987453818321228,0.0,288.388671875,295.0,70097.015625,0.0,4955.458984375,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027099609375,293.1499938964844,293.1499938964844,278.1499938964844,33745.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921887993812561,1.0,0.0,0.0,3.859980821609497,3.86000657081604,9.941766165866284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.6533203125,0.0,1761.729736328125,1895.4371337890625,0.0,3606.57177734375,0.9508621096611024,1.0,0.0,3.0,1.0,0.0
17939700,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176074028015137,0.4872305989265442,0.4438274502754211,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313110709190368,0.7220252156257629,0.6870031952857971,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853418231010437,0.6273962259292603,0.4414315223693847,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035189509391785,0.4619460999965668,0.4432990550994873,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533697843551636,0.2452437877655029,1.1364531517028809,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4178466796875,297.2286682128906,284.8765869140625,1.0,0.7411692142486572,0.3725449442863464,0.3725449442863464,1.0,1.0,-3.785897970199585,1.0684702396392822,2.7174277305603027,0.2109686732292175,0.9094994068145752,0.9094994068145752,0.0,289.8282470703125,295.0,71208.2265625,0.0,4970.96142578125,1.0,278.193115234375,282.6349792480469,297.4867553710937,302.1429138183594,293.1499938964844,293.1499938964844,278.1499938964844,37079.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270386099815368,1.0,0.0,0.0,3.837457418441773,3.837483406066896,9.826082987274276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.4052734375,0.0,1760.391357421875,1895.4371337890625,0.0,3653.967529296875,0.9463604688644408,1.0,0.0,3.0,1.0,0.0
17939760,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159453272819519,0.4864091277122497,0.4431683421134949,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291739463806152,0.7212033867835999,0.6863402128219604,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844481110572815,0.6285823583602905,0.4423066973686218,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8021589517593384,0.4618272483348846,0.4432936310768127,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522221565246582,0.2450489401817321,1.136096477508545,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4134216308594,297.2248840332031,284.89874267578125,1.0,0.7419161200523376,0.3720180988311767,0.3720180988311767,1.0,1.0,-3.7849278450012207,1.0664390325546265,2.7184886932373047,0.2091965824365615,0.900112509727478,0.900112509727478,0.0,291.7324523925781,298.0,70942.9921875,0.0,4980.41748046875,1.0,278.1562805175781,282.6522827148437,297.486083984375,302.0878295898437,293.1499938964844,293.1499938964844,278.1499938964844,38344.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928202986717224,1.0,0.0,0.0,3.7694907188415527,3.7695162296295166,9.481097436037088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.9326171875,0.0,1688.334228515625,1895.4371337890625,0.0,3664.65869140625,0.9337720274925232,1.0,0.0,3.0,1.0,0.0
17939820,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133755922317505,0.4855220019817352,0.4423120319843292,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258098006248474,0.7202450037002563,0.6853923201560974,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834674954414368,0.6316235661506653,0.44438037276268,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001078963279724,0.4620386064052582,0.4434950649738312,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504196524620056,0.2448895871639251,1.135664463043213,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090270996094,297.22369384765625,284.9347839355469,1.0,0.7433989644050598,0.370964378118515,0.370964378118515,1.0,1.0,-3.784969091415405,1.0630271434783936,2.721941947937012,0.2056994140148162,0.9025492072105408,0.9025492072105408,0.0,294.9007873535156,301.0,70654.015625,0.0,5001.0693359375,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.03839111328125,293.1499938964844,293.1499938964844,278.1499938964844,37226.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261363744735718,1.0,0.0,0.0,3.720299005508423,3.7203238010406494,9.235256470674358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.767578125,0.0,1622.1505126953125,1895.4371337890625,0.0,3645.67724609375,0.922029972076416,1.0,0.0,3.0,1.0,0.0
17939880,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133755922317505,0.4855220019817352,0.4423120319843292,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258098006248474,0.7202450037002563,0.6853923201560974,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834674954414368,0.6316235661506653,0.44438037276268,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001078963279724,0.4620386064052582,0.4434950649738312,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504196524620056,0.2448895871639251,1.135664463043213,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090270996094,297.22369384765625,284.9347839355469,1.0,0.7433989644050598,0.370964378118515,0.370964378118515,1.0,1.0,-3.784969091415405,1.0630271434783936,2.721941947937012,0.2056994140148162,0.9025492072105408,0.9025492072105408,0.0,294.9007873535156,301.0,70654.015625,0.0,5001.0693359375,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.03839111328125,293.1499938964844,293.1499938964844,278.1499938964844,37226.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261363744735718,1.0,0.0,0.0,3.720299005508423,3.7203238010406494,9.235256470674358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.767578125,0.0,1622.1505126953125,1895.4371337890625,0.0,3645.67724609375,0.922029972076416,1.0,0.0,3.0,1.0,0.0
17939940,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113341927528381,0.4848757684230804,0.4418200850486755,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923111081123352,0.7195217609405518,0.6848050355911255,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829795718193054,0.634731113910675,0.446618378162384,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985823154449463,0.4624630510807037,0.4439730644226074,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490544080734253,0.2448766380548477,1.1360057592391968,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056091308594,297.22412109375,284.9503173828125,1.0,0.7450042963027954,0.3699106872081756,0.3699106872081756,1.0,1.0,-3.7873480319976807,1.0603548288345337,2.7269933223724365,0.2024748772382736,0.9089335203170776,0.9089335203170776,0.0,297.7142944335937,304.0,70592.71875,0.0,5026.37646484375,1.0,278.1499938964844,282.7021179199219,297.5028991699219,302.04705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36378.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242982268333436,1.0,0.0,0.0,3.706018686294556,3.7060434818267822,9.164494372271292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.23828125,0.0,1599.2666015625,1895.4371337890625,0.0,3628.771240234375,0.9181680679321288,1.0,0.0,3.0,1.0,0.0
17940000,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113341927528381,0.4848757684230804,0.4418200850486755,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923111081123352,0.7195217609405518,0.6848050355911255,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829795718193054,0.634731113910675,0.446618378162384,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985823154449463,0.4624630510807037,0.4439730644226074,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490544080734253,0.2448766380548477,1.1360057592391968,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056091308594,297.22412109375,284.9503173828125,1.0,0.7450042963027954,0.3699106872081756,0.3699106872081756,1.0,1.0,-3.7873480319976807,1.0603548288345337,2.7269933223724365,0.2024748772382736,0.9089335203170776,0.9089335203170776,0.0,297.7142944335937,304.0,70592.71875,0.0,5026.37646484375,1.0,278.1499938964844,282.7021179199219,297.5028991699219,302.04705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36378.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242982268333436,1.0,0.0,0.0,3.706018686294556,3.7060434818267822,9.164494372271292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.23828125,0.0,1599.2666015625,1895.4371337890625,0.0,3628.771240234375,0.9181680679321288,1.0,0.0,3.0,1.0,0.0
17940060,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096557259559631,0.4843135774135589,0.4414179921150207,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9209243655204772,0.7188878059387207,0.6843205690383911,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825200200080872,0.6371254324913025,0.4483533501625061,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.79735267162323,0.4627925455570221,0.4443778991699219,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479765176773071,0.2448738664388656,1.1364195346832275,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4026184082031,297.22393798828125,284.9533996582031,1.0,0.7463268041610718,0.3691274225711822,0.3691274225711822,1.0,1.0,-3.7893545627594,1.0584306716918943,2.730923891067505,0.2001021802425384,0.91232430934906,0.91232430934906,0.0,300.0341186523437,304.0,70619.8203125,0.0,5047.39501953125,1.0,278.1499938964844,282.7048645019531,297.52130126953125,302.066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36072.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234294295310974,1.0,0.0,0.0,3.7055370807647705,3.705561637878418,9.162112064586836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.84375,0.0,1596.386962890625,1895.4371337890625,0.0,3620.77294921875,0.9178070425987244,1.0,0.0,3.0,1.0,0.0
17940120,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092238903045654,0.4841659963130951,0.4413114488124847,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203676581382751,0.7187196016311646,0.6841911673545837,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823935389518738,0.6377150416374207,0.4487806260585785,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970371842384338,0.4628698229789734,0.4444754719734192,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477022767066956,0.2448706924915313,1.1365177631378174,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4017944335937,297.2238464355469,284.9536437988281,1.0,0.7466575503349304,0.3689315915107727,0.3689315915107727,1.0,1.0,-3.789820432662964,1.0579394102096558,2.7318809032440186,0.1995071172714233,0.9129614233970642,0.9129614233970642,0.0,300.62518310546875,307.0,70629.578125,0.0,5052.61865234375,1.0,278.1499938964844,282.705078125,297.5258178710937,302.07183837890625,293.1499938964844,293.1499938964844,278.1499938964844,36023.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232590198516846,1.0,0.0,0.0,3.705931663513184,3.705956220626831,9.164063499156329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.5517578125,0.0,1596.470947265625,1895.4371337890625,0.0,3619.203857421875,0.9178533554077148,1.0,0.0,3.0,1.0,0.0
17940180,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069877028465271,0.4833872616291046,0.4407396018505096,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175245761871338,0.7178133130073547,0.6834812760353088,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816940188407898,0.6406094431877136,0.4508768320083618,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954069972038269,0.4632178544998169,0.4449294209480285,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462957859039307,0.2448320984840393,1.1369260549545288,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39715576171875,297.22296142578125,284.9530639648437,1.0,0.7482971549034119,0.3679524958133697,0.3679524958133697,1.0,1.0,-3.7918388843536377,1.0553810596466064,2.7364578247070312,0.1964975595474243,0.9148392677307128,0.9148392677307128,0.0,303.6400756835937,310.0,70683.7109375,0.0,5078.20947265625,1.0,278.1499938964844,282.7044372558594,297.54705810546875,302.09735107421875,293.1499938964844,293.1499938964844,278.1499938964844,35923.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922624409198761,1.0,0.0,0.0,3.7093775272369385,3.709402322769165,9.181114251077816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.064453125,0.0,1599.65966796875,1895.4371337890625,0.0,3613.358154296875,0.9185324311256408,1.0,0.0,3.0,1.0,0.0
17940240,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069877028465271,0.4833872616291046,0.4407396018505096,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175245761871338,0.7178133130073547,0.6834812760353088,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816940188407898,0.6406094431877136,0.4508768320083618,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954069972038269,0.4632178544998169,0.4449294209480285,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462957859039307,0.2448320984840393,1.1369260549545288,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.39715576171875,297.22296142578125,284.9530639648437,1.0,0.7482971549034119,0.3679524958133697,0.3679524958133697,1.0,1.0,-3.7918388843536377,1.0553810596466064,2.7364578247070312,0.1964975595474243,0.9148392677307128,0.9148392677307128,0.0,303.6400756835937,310.0,70683.7109375,0.0,5078.20947265625,1.0,278.1499938964844,282.7044372558594,297.54705810546875,302.09735107421875,293.1499938964844,293.1499938964844,278.1499938964844,35923.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922624409198761,1.0,0.0,0.0,3.7093775272369385,3.709402322769165,9.181114251077816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.064453125,0.0,1599.65966796875,1895.4371337890625,0.0,3613.358154296875,0.9185324311256408,1.0,0.0,3.0,1.0,0.0
17940300,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058404326438904,0.4829844236373901,0.440439373254776,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160929322242736,0.7173319458961487,0.6830974221229553,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813245892524719,0.6420352458953857,0.4519083499908447,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945765256881714,0.4633747041225433,0.4451393485069275,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455824375152588,0.2448014020919799,1.1370800733566284,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.39459228515625,297.222412109375,284.9524841308594,1.0,0.749104380607605,0.3674629628658294,0.3674629628658294,1.0,1.0,-3.792694807052612,1.0540509223937988,2.7386441230773926,0.1949740052223205,0.9152891635894777,0.9152891635894777,0.0,305.1643981933594,310.0,70708.1875,0.0,5090.6650390625,1.0,278.1499938964844,282.70391845703125,297.5570068359375,302.1092834472656,293.1499938964844,293.1499938964844,278.1499938964844,35916.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223653078079224,1.0,0.0,0.0,3.711074352264404,3.711098909378052,9.189515139951254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.1591796875,0.0,1601.5496826171875,1895.4371337890625,0.0,3610.970703125,0.9189018607139589,1.0,0.0,3.0,1.0,0.0
17940360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046868443489075,0.482578843832016,0.4401356279850006,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146701693534852,0.716840386390686,0.6827028393745422,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809536695480347,0.6434531211853027,0.4529337882995605,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.793746292591095,0.4635254740715027,0.4453428089618683,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448705792427063,0.2447664588689804,1.1372133493423462,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3920288085937,297.2218322753906,284.9519958496094,1.0,0.7499048113822937,0.3669954538345337,0.3669954538345337,1.0,1.0,-3.7934937477111816,1.0527689456939695,2.740724802017212,0.1935098618268966,0.9156201481819152,0.9156201481819152,0.0,306.6908569335937,313.0,70731.109375,0.0,5102.96875,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.1207580566406,293.1499938964844,293.1499938964844,278.1499938964844,35917.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221190214157104,1.0,0.0,0.0,3.7126095294952393,3.712634086608887,9.197119084092265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.9384765625,0.0,1603.3175048828125,1895.4371337890625,0.0,3608.700927734375,0.919243335723877,1.0,0.0,3.0,1.0,0.0
17940420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023945093154907,0.4817639589309692,0.4395225644111633,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118654131889344,0.715828001499176,0.6818829774856567,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802151679992676,0.6462660431861877,0.454967051744461,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920947670936584,0.4638108611106872,0.4457323551177978,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434574127197266,0.2446856796741485,1.137423753738403,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865966796875,297.2206726074219,284.9512634277344,1.0,0.7514834403991699,0.3660604059696197,0.3660604059696197,1.0,1.0,-3.794938564300537,1.050161600112915,2.744776964187622,0.1905663311481475,0.9160006642341614,0.9160006642341614,0.0,309.7403564453125,316.0,70769.734375,0.0,5127.107421875,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216378331184388,1.0,0.0,0.0,3.715008974075317,3.715033531188965,9.209011295752134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.2626953125,0.0,1606.17626953125,1895.4371337890625,0.0,3604.265625,0.919788122177124,1.0,0.0,3.0,1.0,0.0
17940480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023945093154907,0.4817639589309692,0.4395225644111633,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118654131889344,0.715828001499176,0.6818829774856567,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802151679992676,0.6462660431861877,0.454967051744461,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920947670936584,0.4638108611106872,0.4457323551177978,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434574127197266,0.2446856796741485,1.137423753738403,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865966796875,297.2206726074219,284.9512634277344,1.0,0.7514834403991699,0.3660604059696197,0.3660604059696197,1.0,1.0,-3.794938564300537,1.050161600112915,2.744776964187622,0.1905663311481475,0.9160006642341614,0.9160006642341614,0.0,309.7403564453125,316.0,70769.734375,0.0,5127.107421875,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35930.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216378331184388,1.0,0.0,0.0,3.715008974075317,3.715033531188965,9.209011295752134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.2626953125,0.0,1606.17626953125,1895.4371337890625,0.0,3604.265625,0.919788122177124,1.0,0.0,3.0,1.0,0.0
17940540,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001313209533691,0.4809491634368896,0.4389084279537201,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091346859931946,0.7147887945175171,0.6810362935066223,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794903755187988,0.649056613445282,0.4569838941097259,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904647588729858,0.4640826880931854,0.4461078643798828,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420673727989197,0.2445971220731735,1.1375938653945925,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38067626953125,297.21954345703125,284.9508056640625,1.0,0.7530413269996643,0.3651253581047058,0.3651253581047058,1.0,1.0,-3.796264410018921,1.0475122928619385,2.7487521171569824,0.1875978261232376,0.9162167310714722,0.9162167310714722,0.0,312.7821960449219,319.0,70801.1484375,0.0,5150.8564453125,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35945.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921161949634552,1.0,0.0,0.0,3.716755151748657,3.7167797088623047,9.21767082218139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.36328125,0.0,1608.30078125,1895.4371337890625,0.0,3599.877685546875,0.9201895594596864,1.0,0.0,3.0,1.0,0.0
