time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940600,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001313209533691,0.4809491634368896,0.4389084279537201,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091346859931946,0.7147887945175171,0.6810362935066223,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794903755187988,0.649056613445282,0.4569838941097259,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904647588729858,0.4640826880931854,0.4461078643798828,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420673727989197,0.2445971220731735,1.1375938653945925,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38067626953125,297.21954345703125,284.9508056640625,1.0,0.7530413269996643,0.3651253581047058,0.3651253581047058,1.0,1.0,-3.796264410018921,1.0475122928619385,2.7487521171569824,0.1875978261232376,0.9162167310714722,0.9162167310714722,0.0,312.7821960449219,319.0,70801.1484375,0.0,5150.8564453125,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35945.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921161949634552,1.0,0.0,0.0,3.716755151748657,3.7167797088623047,9.21767082218139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.36328125,0.0,1608.30078125,1895.4371337890625,0.0,3599.877685546875,0.9201895594596864,1.0,0.0,3.0,1.0,0.0
17940660,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978983521461487,0.4801357686519623,0.4382950663566589,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906489372253418,0.7137286067008972,0.6801690459251404,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787809014320374,0.6518291234970093,0.4589877724647522,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888583540916443,0.4643446207046509,0.4464734196662903,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407023668289185,0.2445040196180343,1.1377402544021606,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749084472656,297.2184753417969,284.9505615234375,1.0,0.7545837759971619,0.3642710447311401,0.3642710447311401,1.0,1.0,-3.797510147094727,1.045090675354004,2.7524194717407227,0.1848640292882919,0.9164421558380128,0.9164421558380128,0.0,315.8182067871094,322.0,70830.703125,0.0,5174.33984375,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820373535156,293.1499938964844,293.1499938964844,278.1499938964844,35956.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207072854042052,1.0,0.0,0.0,3.718206882476807,3.718231678009033,9.224872883351054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.0419921875,0.0,1610.051025390625,1895.4371337890625,0.0,3595.684326171875,0.920522689819336,1.0,0.0,3.0,1.0,0.0
17940720,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978983521461487,0.4801357686519623,0.4382950663566589,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906489372253418,0.7137286067008972,0.6801690459251404,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787809014320374,0.6518291234970093,0.4589877724647522,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888583540916443,0.4643446207046509,0.4464734196662903,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407023668289185,0.2445040196180343,1.1377402544021606,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749084472656,297.2184753417969,284.9505615234375,1.0,0.7545837759971619,0.3642710447311401,0.3642710447311401,1.0,1.0,-3.797510147094727,1.045090675354004,2.7524194717407227,0.1848640292882919,0.9164421558380128,0.9164421558380128,0.0,315.8182067871094,322.0,70830.703125,0.0,5174.33984375,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820373535156,293.1499938964844,293.1499938964844,278.1499938964844,35956.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207072854042052,1.0,0.0,0.0,3.718206882476807,3.718231678009033,9.224872883351054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.0419921875,0.0,1610.051025390625,1895.4371337890625,0.0,3595.684326171875,0.920522689819336,1.0,0.0,3.0,1.0,0.0
17940780,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956957817077637,0.479323536157608,0.4376826882362366,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.903937041759491,0.7126442790031433,0.6792790293693542,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780843019485474,0.6545788645744324,0.4609758853912353,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872742414474487,0.4645949006080627,0.4468278586864471,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393617987632751,0.2444066107273101,1.1378657817840576,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.36865234375,297.2174377441406,284.9504089355469,1.0,0.7561108469963074,0.3634167015552521,0.3634167015552521,1.0,1.0,-3.798672437667847,1.0426472425460815,2.756025075912476,0.1821171790361404,0.9165861010551452,0.9165861010551452,0.0,318.8481750488281,325.0,70855.2421875,0.0,5197.5458984375,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,35965.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202624559402466,1.0,0.0,0.0,3.7192928791046143,3.719317674636841,9.230262776327436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.7900390625,0.0,1611.37158203125,1895.4371337890625,0.0,3591.580322265625,0.9207725524902344,1.0,0.0,3.0,1.0,0.0
17940840,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956957817077637,0.479323536157608,0.4376826882362366,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.903937041759491,0.7126442790031433,0.6792790293693542,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780843019485474,0.6545788645744324,0.4609758853912353,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872742414474487,0.4645949006080627,0.4468278586864471,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393617987632751,0.2444066107273101,1.1378657817840576,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.36865234375,297.2174377441406,284.9504089355469,1.0,0.7561108469963074,0.3634167015552521,0.3634167015552521,1.0,1.0,-3.798672437667847,1.0426472425460815,2.756025075912476,0.1821171790361404,0.9165861010551452,0.9165861010551452,0.0,318.8481750488281,325.0,70855.2421875,0.0,5197.5458984375,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,35965.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202624559402466,1.0,0.0,0.0,3.7192928791046143,3.719317674636841,9.230262776327436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.7900390625,0.0,1611.37158203125,1895.4371337890625,0.0,3591.580322265625,0.9207725524902344,1.0,0.0,3.0,1.0,0.0
17940900,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946048378944397,0.4789173603057861,0.4373765587806701,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026991724967957,0.7120964527130127,0.678828775882721,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777413964271545,0.6559487581253052,0.4619664251804352,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864906787872314,0.4647173285484314,0.4470025599002838,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387003660202026,0.2443570047616958,1.1379244327545166,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.36541748046875,297.2169494628906,284.9503479003906,1.0,0.7568707466125488,0.3629895448684692,0.3629895448684692,1.0,1.0,-3.799234628677368,1.0414183139801023,2.7578163146972656,0.180739551782608,0.916640043258667,0.916640043258667,0.0,320.3629455566406,325.0,70866.34375,0.0,5209.09619140625,1.0,278.1499938964844,282.703369140625,297.6438293457031,302.208984375,293.1499938964844,293.1499938964844,278.1499938964844,35969.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200555682182312,1.0,0.0,0.0,3.719749689102173,3.7197744846344,9.232530260305792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.44140625,0.0,1611.93115234375,1895.4371337890625,0.0,3589.67138671875,0.920877993106842,1.0,0.0,3.0,1.0,0.0
17940960,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935212254524231,0.4785112738609314,0.4370705187320709,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.90147602558136,0.7115432620048523,0.6783734560012817,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8774013519287109,0.6573129296302795,0.462953120470047,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857124209403992,0.4648369550704956,0.4471746683120727,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380447149276733,0.2443065047264099,1.1379790306091309,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.36187744140625,297.2164611816406,284.95025634765625,1.0,0.7576274871826172,0.3625420033931732,0.3625420033931732,1.0,1.0,-3.799778461456299,1.0401196479797363,2.7596588134765625,0.1792967617511749,0.9166458249092102,0.9166458249092102,0.0,321.87677001953125,328.0,70875.2578125,0.0,5220.58837890625,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.2174072265625,293.1499938964844,293.1499938964844,278.1499938964844,35974.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919851005077362,1.0,0.0,0.0,3.720088243484497,3.720113039016724,9.234211120201508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.7158203125,0.0,1612.3614501953125,1895.4371337890625,0.0,3587.783203125,0.9209571480751038,1.0,0.0,3.0,1.0,0.0
17941020,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913751006126404,0.4776987731456756,0.4364582598209381,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990450501441956,0.7104178667068481,0.6774449944496155,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767282366752625,0.6600219011306763,0.4649132192134857,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841706275939941,0.4650662839412689,0.4475097060203552,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367495656013489,0.2442025989294052,1.1380751132965088,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543395996094,297.2154846191406,284.9500732421875,1.0,0.7591302394866943,0.3616469800472259,0.3616469800472259,1.0,1.0,-3.800802230834961,1.0374913215637207,2.76331090927124,0.1763963997364044,0.916578471660614,0.916578471660614,0.0,324.9018249511719,331.0,70888.046875,0.0,5243.3701171875,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.23297119140625,293.1499938964844,293.1499938964844,278.1499938964844,35985.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194418787956238,1.0,0.0,0.0,3.720408439636232,3.720433235168457,9.235800462192856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.2919921875,0.0,1612.8104248046875,1895.4371337890625,0.0,3584.0068359375,0.9210359454154968,1.0,0.0,3.0,1.0,0.0
17941080,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913751006126404,0.4776987731456756,0.4364582598209381,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990450501441956,0.7104178667068481,0.6774449944496155,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767282366752625,0.6600219011306763,0.4649132192134857,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841706275939941,0.4650662839412689,0.4475097060203552,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367495656013489,0.2442025989294052,1.1380751132965088,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543395996094,297.2154846191406,284.9500732421875,1.0,0.7591302394866943,0.3616469800472259,0.3616469800472259,1.0,1.0,-3.800802230834961,1.0374913215637207,2.76331090927124,0.1763963997364044,0.916578471660614,0.916578471660614,0.0,324.9018249511719,331.0,70888.046875,0.0,5243.3701171875,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.23297119140625,293.1499938964844,293.1499938964844,278.1499938964844,35985.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194418787956238,1.0,0.0,0.0,3.720408439636232,3.720433235168457,9.235800462192856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.2919921875,0.0,1612.8104248046875,1895.4371337890625,0.0,3584.0068359375,0.9210359454154968,1.0,0.0,3.0,1.0,0.0
17941140,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892558574676514,0.4768856465816498,0.4358456432819366,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.896637499332428,0.7092776894569397,0.6765028238296509,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760672211647034,0.6627160310745239,0.4668630361557007,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826496362686157,0.4652877748012543,0.4478375017642975,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354756355285645,0.244096577167511,1.1381618976593018,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34637451171875,297.21453857421875,284.949951171875,1.0,0.7606241106987,0.3607519567012787,0.3607519567012787,1.0,1.0,-3.801775932312012,1.03484308719635,2.766932964324951,0.1734895557165146,0.9164535999298096,0.9164535999298096,0.0,327.9273376464844,334.0,70896.9296875,0.0,5266.01611328125,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2474975585937,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919077694416046,1.0,0.0,0.0,3.7204644680023193,3.720489263534546,9.236078994945274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.109375,0.0,1612.951416015625,1895.4371337890625,0.0,3580.64404296875,0.921055257320404,1.0,0.0,3.0,1.0,0.0
17941200,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892558574676514,0.4768856465816498,0.4358456432819366,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.896637499332428,0.7092776894569397,0.6765028238296509,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760672211647034,0.6627160310745239,0.4668630361557007,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826496362686157,0.4652877748012543,0.4478375017642975,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354756355285645,0.244096577167511,1.1381618976593018,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34637451171875,297.21453857421875,284.949951171875,1.0,0.7606241106987,0.3607519567012787,0.3607519567012787,1.0,1.0,-3.801775932312012,1.03484308719635,2.766932964324951,0.1734895557165146,0.9164535999298096,0.9164535999298096,0.0,327.9273376464844,334.0,70896.9296875,0.0,5266.01611328125,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2474975585937,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919077694416046,1.0,0.0,0.0,3.7204644680023193,3.720489263534546,9.236078994945274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.109375,0.0,1612.951416015625,1895.4371337890625,0.0,3580.64404296875,0.921055257320404,1.0,0.0,3.0,1.0,0.0
17941260,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874135971069336,0.4761692881584167,0.4353058934211731,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945357203483582,0.7082542181015015,0.6756548285484314,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754915595054626,0.6650637984275818,0.4685631096363067,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813261151313782,0.4654710292816162,0.448115199804306,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343708038330078,0.2440003752708435,1.1382254362106323,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3388671875,297.2137451171875,284.9498291015625,1.0,0.7619273662567139,0.3599789440631866,0.3599789440631866,1.0,1.0,-3.802562713623047,1.0325340032577517,2.770028591156006,0.1709728986024856,0.9162633419036864,0.9162633419036864,0.0,330.5875244140625,334.0,70899.3984375,0.0,5285.7236328125,1.0,278.1499938964844,282.7049560546875,297.6894836425781,302.2586975097656,293.1499938964844,293.1499938964844,278.1499938964844,36003.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187553524971008,1.0,0.0,0.0,3.720160961151123,3.7201857566833496,9.234572075911274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.25390625,0.0,1612.6650390625,1895.4371337890625,0.0,3577.667236328125,0.9209928512573242,1.0,0.0,3.0,1.0,0.0
17941320,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871639728546143,0.4760715663433075,0.4352322816848755,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.894250214099884,0.7081130743026733,0.6755377054214478,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754132390022278,0.665381908416748,0.4687935709953308,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811465859413147,0.4654950797557831,0.4481521546840668,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342212557792664,0.2439870238304138,1.1382330656051636,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3377990722656,297.213623046875,284.9497985839844,1.0,0.7621042132377625,0.3598735332489013,0.3598735332489013,1.0,1.0,-3.802664279937744,1.0322173833847046,2.770447015762329,0.1706294864416122,0.916232168674469,0.916232168674469,0.0,330.9501647949219,337.0,70899.3515625,0.0,5288.39306640625,1.0,278.1499938964844,282.7050476074219,297.6908569335937,302.2601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36004.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187116026878356,1.0,0.0,0.0,3.720093727111816,3.720118522644043,9.234237836608372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.60546875,0.0,1612.595458984375,1895.4371337890625,0.0,3577.263427734375,0.9209784865379332,1.0,0.0,3.0,1.0,0.0
17941380,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7850980758666992,0.4752562642097473,0.4346180856227875,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918864130973816,0.706934928894043,0.674560010433197,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747701048851013,0.6680328845977783,0.4707137644290924,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796631455421448,0.4656943678855896,0.4484595060348511,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329857110977173,0.2438756227493286,1.1382964849472046,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3288269042969,297.21270751953125,284.9496765136719,1.0,0.763576090335846,0.358995109796524,0.358995109796524,1.0,1.0,-3.803504943847656,1.0295748710632324,2.773930072784424,0.1677663326263427,0.9159546494483948,0.9159546494483948,0.0,333.97430419921875,340.0,70898.125,0.0,5310.64501953125,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.27166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36014.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918405532836914,1.0,0.0,0.0,3.719488859176636,3.719513416290283,9.231234798789956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.369140625,0.0,1611.9681396484375,1895.4371337890625,0.0,3574.436279296875,0.9208490252494812,1.0,0.0,3.0,1.0,0.0
17941440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7850980758666992,0.4752562642097473,0.4346180856227875,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918864130973816,0.706934928894043,0.674560010433197,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747701048851013,0.6680328845977783,0.4707137644290924,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796631455421448,0.4656943678855896,0.4484595060348511,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329857110977173,0.2438756227493286,1.1382964849472046,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3288269042969,297.21270751953125,284.9496765136719,1.0,0.763576090335846,0.358995109796524,0.358995109796524,1.0,1.0,-3.803504943847656,1.0295748710632324,2.773930072784424,0.1677663326263427,0.9159546494483948,0.9159546494483948,0.0,333.97430419921875,340.0,70898.125,0.0,5310.64501953125,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.27166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36014.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918405532836914,1.0,0.0,0.0,3.719488859176636,3.719513416290283,9.231234798789956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.369140625,0.0,1611.9681396484375,1895.4371337890625,0.0,3574.436279296875,0.9208490252494812,1.0,0.0,3.0,1.0,0.0
17941500,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840750217437744,0.4748477041721344,0.4343102574348449,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907121419906616,0.7063368558883667,0.6740627884864807,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744507431983948,0.6693476438522339,0.471666544675827,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789276242256165,0.4657883644104004,0.4486080110073089,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323744654655457,0.2438186556100845,1.1383225917816162,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.32403564453125,297.2122802734375,284.9496154785156,1.0,0.7643069624900818,0.3585558831691742,0.3585558831691742,1.0,1.0,-3.8038930892944336,1.028242111206055,2.775650978088379,0.1663334965705871,0.9157620668411256,0.9157620668411256,0.0,335.48553466796875,340.0,70894.484375,0.0,5321.66943359375,1.0,278.1499938964844,282.7060546875,297.7067565917969,302.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36019.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182506799697876,1.0,0.0,0.0,3.7190022468566895,3.719026803970337,9.22881952192256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.1357421875,0.0,1611.4466552734375,1895.4371337890625,0.0,3573.005859375,0.9207432866096495,1.0,0.0,3.0,1.0,0.0
17941560,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.783058762550354,0.474439412355423,0.434002548456192,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895440101623535,0.7057359218597412,0.6735627055168152,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.874133825302124,0.6706582307815552,0.4726164042949676,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781969904899597,0.4658804535865783,0.448754608631134,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317676901817322,0.2437614351511001,1.1383473873138428,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3197326660156,297.2118225097656,284.9496459960937,1.0,0.7650357484817505,0.3582150042057037,0.3582150042057037,1.0,1.0,-3.804270267486572,1.0272114276885986,2.7770588397979736,0.1652059257030487,0.9156566858291626,0.9156566858291626,0.0,336.9970092773437,343.0,70893.390625,0.0,5332.66162109375,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.2813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36020.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181149005889891,1.0,0.0,0.0,3.7185914516448975,3.718616247177124,9.2267816853564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.1865234375,0.0,1610.984130859375,1895.4371337890625,0.0,3571.75146484375,0.9206530451774596,1.0,0.0,3.0,1.0,0.0
17941620,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810454964637756,0.473620742559433,0.4333855211734772,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872220516204834,0.7045146822929382,0.672544538974762,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735017776489258,0.673253059387207,0.4744981229305267,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767463326454163,0.4660510718822479,0.4490354359149933,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630565881729126,0.243644431233406,1.1383861303329468,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106689453125,297.2109375,284.9496154785156,1.0,0.7664821147918701,0.3575332760810852,0.3575332760810852,1.0,1.0,-3.804951906204224,1.0251634120941162,2.7797884941101074,0.1629869490861892,0.9153738021850586,0.9153738021850586,0.0,340.018310546875,346.0,70887.609375,0.0,5354.41748046875,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,36023.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178542494773864,1.0,0.0,0.0,3.7176198959350586,3.717644691467285,9.221960795002816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.46484375,0.0,1609.8897705078125,1895.4371337890625,0.0,3569.343017578125,0.9204375743865968,1.0,0.0,3.0,1.0,0.0
17941680,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810454964637756,0.473620742559433,0.4333855211734772,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872220516204834,0.7045146822929382,0.672544538974762,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735017776489258,0.673253059387207,0.4744981229305267,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767463326454163,0.4660510718822479,0.4490354359149933,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.630565881729126,0.243644431233406,1.1383861303329468,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106689453125,297.2109375,284.9496154785156,1.0,0.7664821147918701,0.3575332760810852,0.3575332760810852,1.0,1.0,-3.804951906204224,1.0251634120941162,2.7797884941101074,0.1629869490861892,0.9153738021850586,0.9153738021850586,0.0,340.018310546875,346.0,70887.609375,0.0,5354.41748046875,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,36023.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178542494773864,1.0,0.0,0.0,3.7176198959350586,3.717644691467285,9.221960795002816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.46484375,0.0,1609.8897705078125,1895.4371337890625,0.0,3569.343017578125,0.9204375743865968,1.0,0.0,3.0,1.0,0.0
17941740,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790573239326477,0.4727996289730072,0.4327667951583862,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849237561225891,0.703280508518219,0.6715145707130432,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728786110877991,0.6758311986923218,0.4763683676719665,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753134965896606,0.4662124812602997,0.449307918548584,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293794512748718,0.2435256838798523,1.1384178400039673,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011474609375,297.2100830078125,284.94952392578125,1.0,0.7679204344749451,0.3568515181541443,0.3568515181541443,1.0,1.0,-3.80558443069458,1.023099064826965,2.782485246658325,0.1607681661844253,0.9149981141090392,0.9149981141090392,0.0,343.0412292480469,349.0,70877.8671875,0.0,5376.04150390625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.2961120605469,293.1499938964844,293.1499938964844,278.1499938964844,36029.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176715016365052,1.0,0.0,0.0,3.716451168060303,3.71647572517395,9.216162766279012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.8994140625,0.0,1608.5877685546875,1895.4371337890625,0.0,3567.654296875,0.9201788306236268,1.0,0.0,3.0,1.0,0.0
17941800,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790573239326477,0.4727996289730072,0.4327667951583862,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849237561225891,0.703280508518219,0.6715145707130432,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728786110877991,0.6758311986923218,0.4763683676719665,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753134965896606,0.4662124812602997,0.449307918548584,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293794512748718,0.2435256838798523,1.1384178400039673,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011474609375,297.2100830078125,284.94952392578125,1.0,0.7679204344749451,0.3568515181541443,0.3568515181541443,1.0,1.0,-3.80558443069458,1.023099064826965,2.782485246658325,0.1607681661844253,0.9149981141090392,0.9149981141090392,0.0,343.0412292480469,349.0,70877.8671875,0.0,5376.04150390625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.2961120605469,293.1499938964844,293.1499938964844,278.1499938964844,36029.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176715016365052,1.0,0.0,0.0,3.716451168060303,3.71647572517395,9.216162766279012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.8994140625,0.0,1608.5877685546875,1895.4371337890625,0.0,3567.654296875,0.9201788306236268,1.0,0.0,3.0,1.0,0.0
17941860,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770932912826538,0.4719744026660919,0.4321447312831878,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826466202735901,0.7020271420478821,0.6704668402671814,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722602725028992,0.6783829927444458,0.4782207608222961,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738956809043884,0.4663594663143158,0.4495672583580017,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282064914703369,0.2434040009975433,1.1384376287460327,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29052734375,297.2091979980469,284.9493103027344,1.0,0.7693473696708679,0.3561156392097473,0.3561156392097473,1.0,1.0,-3.806139945983887,1.0208345651626587,2.7853052616119385,0.1583758443593979,0.914409339427948,0.914409339427948,0.0,346.064208984375,352.0,70858.6015625,0.0,5397.43701171875,1.0,278.1499938964844,282.7089538574219,297.7310791015625,302.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,36041.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175184965133668,1.0,0.0,0.0,3.71476149559021,3.7147860527038574,9.207784046338928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.4833984375,0.0,1606.73388671875,1895.4371337890625,0.0,3566.240234375,0.9198071360588074,1.0,0.0,3.0,1.0,0.0
17941920,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770932912826538,0.4719744026660919,0.4321447312831878,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826466202735901,0.7020271420478821,0.6704668402671814,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722602725028992,0.6783829927444458,0.4782207608222961,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738956809043884,0.4663594663143158,0.4495672583580017,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282064914703369,0.2434040009975433,1.1384376287460327,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29052734375,297.2091979980469,284.9493103027344,1.0,0.7693473696708679,0.3561156392097473,0.3561156392097473,1.0,1.0,-3.806139945983887,1.0208345651626587,2.7853052616119385,0.1583758443593979,0.914409339427948,0.914409339427948,0.0,346.064208984375,352.0,70858.6015625,0.0,5397.43701171875,1.0,278.1499938964844,282.7089538574219,297.7310791015625,302.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,36041.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175184965133668,1.0,0.0,0.0,3.71476149559021,3.7147860527038574,9.207784046338928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.4833984375,0.0,1606.73388671875,1895.4371337890625,0.0,3566.240234375,0.9198071360588074,1.0,0.0,3.0,1.0,0.0
17941980,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751531600952148,0.4711449146270752,0.4315190315246582,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803903460502625,0.7007541060447693,0.669400691986084,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716452121734619,0.6809055805206299,0.4800530970096588,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724915742874146,0.4664904773235321,0.4498118460178375,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.627045750617981,0.2432794421911239,1.138444900512695,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27911376953125,297.2082824707031,284.9491271972656,1.0,0.7707617878913879,0.3553797900676727,0.3553797900676727,1.0,1.0,-3.806612253189087,1.0185362100601196,2.788076162338257,0.1559785455465316,0.913686990737915,0.913686990737915,0.0,349.0868530273437,355.0,70830.9296875,0.0,5418.5791015625,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.30255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36053.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173875451087952,1.0,0.0,0.0,3.7125279903411865,3.712552547454834,9.196715495818352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.3603515625,0.0,1604.2637939453125,1895.4371337890625,0.0,3565.02978515625,0.9193149209022522,1.0,0.0,3.0,1.0,0.0
17942040,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751531600952148,0.4711449146270752,0.4315190315246582,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803903460502625,0.7007541060447693,0.669400691986084,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716452121734619,0.6809055805206299,0.4800530970096588,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724915742874146,0.4664904773235321,0.4498118460178375,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.627045750617981,0.2432794421911239,1.138444900512695,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27911376953125,297.2082824707031,284.9491271972656,1.0,0.7707617878913879,0.3553797900676727,0.3553797900676727,1.0,1.0,-3.806612253189087,1.0185362100601196,2.788076162338257,0.1559785455465316,0.913686990737915,0.913686990737915,0.0,349.0868530273437,355.0,70830.9296875,0.0,5418.5791015625,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.30255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36053.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173875451087952,1.0,0.0,0.0,3.7125279903411865,3.712552547454834,9.196715495818352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.3603515625,0.0,1604.2637939453125,1895.4371337890625,0.0,3565.02978515625,0.9193149209022522,1.0,0.0,3.0,1.0,0.0
17942100,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7741920948028564,0.4707288146018982,0.4312050342559814,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792709112167358,0.7001124024391174,0.6688627600669861,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713401556015015,0.6821593642234802,0.4809640049934387,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717954516410828,0.4665516316890716,0.4499301612377167,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264697909355164,0.2432164400815963,1.138445496559143,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2732238769531,297.2078552246094,284.94903564453125,1.0,0.771465539932251,0.3550118505954742,0.3550118505954742,1.0,1.0,-3.80682635307312,1.0173792839050293,2.789447069168091,0.1547799110412597,0.9132931232452391,0.9132931232452391,0.0,350.5986022949219,355.0,70814.875,0.0,5429.0869140625,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.3028869628906,293.1499938964844,293.1499938964844,278.1499938964844,36060.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917347490787506,1.0,0.0,0.0,3.7112672328948975,3.711291790008545,9.190470677822304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.3447265625,0.0,1602.86474609375,1895.4371337890625,0.0,3564.659423828125,0.919036626815796,1.0,0.0,3.0,1.0,0.0
17942160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732370495796204,0.4703115820884704,0.4308900833129883,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.878156840801239,0.6994659304618835,0.6683204174041748,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710357546806335,0.6834052801132202,0.4818696975708008,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711026072502136,0.4666086137294769,0.4500446021556854,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258965134620667,0.2431527376174926,1.138443112373352,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2669982910156,297.2073974609375,284.94891357421875,1.0,0.7721661925315857,0.3546271622180938,0.3546271622180938,1.0,1.0,-3.807019472122192,1.016162991523743,2.79085659980774,0.153530016541481,0.9128449559211732,0.9128449559211732,0.0,352.11016845703125,358.0,70795.890625,0.0,5439.52978515625,1.0,278.1499938964844,282.7109375,297.73583984375,302.30255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36067.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173114895820618,1.0,0.0,0.0,3.709843873977661,3.7098684310913086,9.183422093883564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.775390625,0.0,1601.2857666015625,1895.4371337890625,0.0,3564.32666015625,0.9187222123146056,1.0,0.0,3.0,1.0,0.0
17942220,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713443636894226,0.4694733023643493,0.4302569329738617,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759452104568481,0.6981601715087891,0.6672237515449524,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704297542572021,0.6858772039413452,0.4836671948432922,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697270512580872,0.4667110443115234,0.4502628445625305,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247574687004089,0.2430235594511032,1.1384307146072388,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25396728515625,297.2064819335937,284.9486999511719,1.0,0.7735589742660522,0.3538578152656555,0.3538578152656555,1.0,1.0,-3.807348728179932,1.0137042999267578,2.793644428253174,0.1510252952575683,0.9118551015853882,0.9118551015853882,0.0,355.1332702636719,361.0,70751.5546875,0.0,5460.24267578125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.2999572753906,293.1499938964844,293.1499938964844,278.1499938964844,36082.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172669053077698,1.0,0.0,0.0,3.706581115722656,3.706605672836304,9.16727628919034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.3369140625,0.0,1597.65673828125,1895.4371337890625,0.0,3563.914794921875,0.9180006980895996,1.0,0.0,3.0,1.0,0.0
17942280,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713443636894226,0.4694733023643493,0.4302569329738617,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759452104568481,0.6981601715087891,0.6672237515449524,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704297542572021,0.6858772039413452,0.4836671948432922,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697270512580872,0.4667110443115234,0.4502628445625305,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247574687004089,0.2430235594511032,1.1384307146072388,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25396728515625,297.2064819335937,284.9486999511719,1.0,0.7735589742660522,0.3538578152656555,0.3538578152656555,1.0,1.0,-3.807348728179932,1.0137042999267578,2.793644428253174,0.1510252952575683,0.9118551015853882,0.9118551015853882,0.0,355.1332702636719,361.0,70751.5546875,0.0,5460.24267578125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.2999572753906,293.1499938964844,293.1499938964844,278.1499938964844,36082.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172669053077698,1.0,0.0,0.0,3.706581115722656,3.706605672836304,9.16727628919034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.3369140625,0.0,1597.65673828125,1895.4371337890625,0.0,3563.914794921875,0.9180006980895996,1.0,0.0,3.0,1.0,0.0
17942340,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694748640060425,0.4686300158500671,0.429619550704956,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737558126449585,0.6968380808830261,0.6661118268966675,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869827389717102,0.6883220672607422,0.4854461848735809,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683648467063904,0.4667981266975403,0.450466901063919,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236274838447571,0.2428922057151794,1.1384090185165403,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402038574219,297.2055969238281,284.9485168457031,1.0,0.7749406099319458,0.3530884385108948,0.3530884385108948,1.0,1.0,-3.807604074478149,1.011220097541809,2.796383857727051,0.1485239565372467,0.9107539653778076,0.9107539653778076,0.0,358.1564025878906,364.0,70699.1171875,0.0,5480.72900390625,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.294921875,293.1499938964844,293.1499938964844,278.1499938964844,36096.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172665476799012,1.0,0.0,0.0,3.7028050422668457,3.702829599380493,9.148607205133884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2451171875,0.0,1593.443359375,1895.4371337890625,0.0,3563.9111328125,0.917164146900177,1.0,0.0,3.0,1.0,0.0
17942400,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694748640060425,0.4686300158500671,0.429619550704956,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737558126449585,0.6968380808830261,0.6661118268966675,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869827389717102,0.6883220672607422,0.4854461848735809,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683648467063904,0.4667981266975403,0.450466901063919,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236274838447571,0.2428922057151794,1.1384090185165403,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402038574219,297.2055969238281,284.9485168457031,1.0,0.7749406099319458,0.3530884385108948,0.3530884385108948,1.0,1.0,-3.807604074478149,1.011220097541809,2.796383857727051,0.1485239565372467,0.9107539653778076,0.9107539653778076,0.0,358.1564025878906,364.0,70699.1171875,0.0,5480.72900390625,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.294921875,293.1499938964844,293.1499938964844,278.1499938964844,36096.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172665476799012,1.0,0.0,0.0,3.7028050422668457,3.702829599380493,9.148607205133884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2451171875,0.0,1593.443359375,1895.4371337890625,0.0,3563.9111328125,0.917164146900177,1.0,0.0,3.0,1.0,0.0
