time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942460,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7676981687545776,0.4678151309490204,0.4290032684803009,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716687560081482,0.6955471634864807,0.6650252342224121,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.869223952293396,0.6905708909034729,0.4870958030223846,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670649886131287,0.466865211725235,0.45064777135849,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225469708442688,0.2427628487348556,1.138376235961914,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2265930175781,297.2044372558594,284.94842529296875,1.0,0.7762511372566223,0.3523811399936676,0.3523811399936676,1.0,1.0,-3.807718753814697,1.0088934898376465,2.798825263977051,0.1462301313877105,0.9096535444259644,0.9096535444259644,0.0,361.0632934570313,364.0,70643.6484375,0.0,5500.02197265625,1.0,278.1499938964844,282.7146911621094,297.7299194335937,302.2884216308594,293.1499938964844,293.1499938964844,278.1499938964844,36106.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172540903091432,1.0,0.0,0.0,3.698790073394776,3.698814630508423,9.12877794689848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.4619140625,0.0,1588.938720703125,1895.4371337890625,0.0,3563.79638671875,0.9162722826004028,1.0,0.0,3.0,1.0,0.0
17942520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.76762455701828,0.4677810966968536,0.4289775490760803,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715822100639343,0.6954931020736694,0.6649796962738037,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8691984415054321,0.6906629800796509,0.487163633108139,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670110464096069,0.4668677747249603,0.4506551027297973,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225020289421082,0.2427574098110199,1.13837468624115,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2260131835937,297.2043762207031,284.9483947753906,1.0,0.7763055562973022,0.3523516654968261,0.3523516654968261,1.0,1.0,-3.807721614837648,1.008795976638794,2.798925399780273,0.1461347490549087,0.9096070528030396,0.9096070528030396,0.0,361.1845397949219,367.0,70641.2734375,0.0,5500.82080078125,1.0,278.1499938964844,282.7147521972656,297.7297668457031,302.28814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36107.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917252480983734,1.0,0.0,0.0,3.698618173599243,3.69864273071289,9.127929843089078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.0849609375,0.0,1588.745849609375,1895.4371337890625,0.0,3563.781494140625,0.916234016418457,1.0,0.0,3.0,1.0,0.0
17942580,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657928466796875,0.4669269323348999,0.4283315539360046,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694247603416443,0.6941285133361816,0.6638305187225342,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685383200645447,0.6928949952125549,0.4888128340244293,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656669616699219,0.4669239819049835,0.4508313238620758,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213791966438293,0.2426192313432693,1.1383287906646729,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2114562988281,297.2028503417969,284.94830322265625,1.0,0.7776547074317932,0.3516148626804352,0.3516148626804352,1.0,1.0,-3.8077027797698975,1.0063310861587524,2.8013718128204346,0.1437547355890274,0.9084157347679138,0.9084157347679138,0.0,364.2196350097656,370.0,70579.6484375,0.0,5520.53466796875,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,36116.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917187511920929,1.0,0.0,0.0,3.694155693054199,3.694180011749268,9.10591666070104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.326171875,0.0,1583.734619140625,1895.4371337890625,0.0,3563.1806640625,0.9152411222457886,1.0,0.0,3.0,1.0,0.0
17942640,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657928466796875,0.4669269323348999,0.4283315539360046,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694247603416443,0.6941285133361816,0.6638305187225342,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685383200645447,0.6928949952125549,0.4888128340244293,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656669616699219,0.4669239819049835,0.4508313238620758,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213791966438293,0.2426192313432693,1.1383287906646729,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2114562988281,297.2028503417969,284.94830322265625,1.0,0.7776547074317932,0.3516148626804352,0.3516148626804352,1.0,1.0,-3.8077027797698975,1.0063310861587524,2.8013718128204346,0.1437547355890274,0.9084157347679138,0.9084157347679138,0.0,364.2196350097656,370.0,70579.6484375,0.0,5520.53466796875,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,36116.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917187511920929,1.0,0.0,0.0,3.694155693054199,3.694180011749268,9.10591666070104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.326171875,0.0,1583.734619140625,1895.4371337890625,0.0,3563.1806640625,0.9152411222457886,1.0,0.0,3.0,1.0,0.0
17942700,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648839354515076,0.4664963483810425,0.4280056059360504,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683517575263977,0.6934360861778259,0.6632461547851562,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.868194580078125,0.6939714550971985,0.4896065294742584,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649971842765808,0.4669429361820221,0.4509110450744629,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208184361457825,0.2425481677055359,1.1382973194122314,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2040710449219,297.2020263671875,284.9482727050781,1.0,0.7783199548721313,0.3512464761734009,0.3512464761734009,1.0,1.0,-3.8076210021972656,1.0050755739212036,2.802545547485352,0.1425685435533523,0.907808780670166,0.907808780670166,0.0,365.7369995117188,370.0,70547.171875,0.0,5530.16357421875,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2767333984375,293.1499938964844,293.1499938964844,278.1499938964844,36120.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171364307403564,1.0,0.0,0.0,3.691794872283936,3.691819190979004,9.094281949728612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.212890625,0.0,1581.0765380859375,1895.4371337890625,0.0,3562.708251953125,0.9147151112556458,1.0,0.0,3.0,1.0,0.0
17942760,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.763981282711029,0.4660655558109283,0.4276793599128723,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.867285430431366,0.6927424669265747,0.662660539150238,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678527474403381,0.6950441002845764,0.4903971552848816,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643317580223083,0.4669603109359741,0.4509892761707306,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202591061592102,0.2424769550561905,1.1382652521133425,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1970520019531,297.2012023925781,284.94830322265625,1.0,0.7789835333824158,0.3509412407875061,0.3509412407875061,1.0,1.0,-3.807530641555786,1.0040148496627808,2.803515672683716,0.1415806412696838,0.9072669148445128,0.9072669148445128,0.0,367.2547302246094,373.0,70516.8828125,0.0,5539.7666015625,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.2729187011719,293.1499938964844,293.1499938964844,278.1499938964844,36121.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170867800712584,1.0,0.0,0.0,3.689517498016357,3.689541816711426,9.083065606318996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.4111328125,0.0,1578.4971923828125,1895.4371337890625,0.0,3562.24951171875,0.9142065048217772,1.0,0.0,3.0,1.0,0.0
17942820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621926665306091,0.4651979207992553,0.427021712064743,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651695251464844,0.6913415193557739,0.6614759564399719,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671637177467346,0.6971527338027954,0.4919486045837402,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630091309547424,0.4669795036315918,0.4511312842369079,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191432476043701,0.242332249879837,1.1381901502609253,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830139160156,297.1995849609375,284.9483337402344,1.0,0.7802975177764893,0.3503307700157165,0.3503307700157165,1.0,1.0,-3.80726170539856,1.0018900632858276,2.805371761322021,0.1396380066871643,0.9061925411224364,0.9061925411224364,0.0,370.2869873046875,376.0,70456.1640625,0.0,5558.673828125,1.0,278.1499938964844,282.7196350097656,297.7187805175781,302.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36121.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916978657245636,1.0,0.0,0.0,3.6849756240844727,3.68500018119812,9.060716479325492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.84375,0.0,1573.3489990234375,1895.4371337890625,0.0,3561.249755859375,0.9131901264190674,1.0,0.0,3.0,1.0,0.0
17942880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621926665306091,0.4651979207992553,0.427021712064743,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651695251464844,0.6913415193557739,0.6614759564399719,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671637177467346,0.6971527338027954,0.4919486045837402,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630091309547424,0.4669795036315918,0.4511312842369079,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191432476043701,0.242332249879837,1.1381901502609253,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830139160156,297.1995849609375,284.9483337402344,1.0,0.7802975177764893,0.3503307700157165,0.3503307700157165,1.0,1.0,-3.80726170539856,1.0018900632858276,2.805371761322021,0.1396380066871643,0.9061925411224364,0.9061925411224364,0.0,370.2869873046875,376.0,70456.1640625,0.0,5558.673828125,1.0,278.1499938964844,282.7196350097656,297.7187805175781,302.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36121.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916978657245636,1.0,0.0,0.0,3.6849756240844727,3.68500018119812,9.060716479325492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.84375,0.0,1573.3489990234375,1895.4371337890625,0.0,3561.249755859375,0.9131901264190674,1.0,0.0,3.0,1.0,0.0
17942940,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608612775802612,0.4645408391952514,0.4265232980251312,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635929822921753,0.6902792453765869,0.6605769395828247,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666476607322693,0.6987234950065613,0.4931034743785858,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620227336883545,0.4669849872589111,0.4512299001216888,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183056235313416,0.2422220855951309,1.1381280422210691,284.9483642578125,284.95001220703125,304.69464111328125,294.71661376953125,299.1723937988281,297.1983947753906,284.9483642578125,1.0,0.781279444694519,0.3498711585998535,0.3498711585998535,1.0,1.0,-3.807013988494873,1.0002762079238892,2.806737899780273,0.1381815522909164,0.90537291765213,0.90537291765213,0.0,372.568603515625,376.0,70409.96875,0.0,5572.7568359375,1.0,278.1499938964844,282.72088623046875,297.7160949707031,302.2596740722656,293.1499938964844,293.1499938964844,278.1499938964844,36122.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168926477432252,1.0,0.0,0.0,3.68153715133667,3.6815614700317374,9.04381465716142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.583984375,0.0,1569.462158203125,1895.4371337890625,0.0,3560.45458984375,0.9124205112457277,1.0,0.0,3.0,1.0,0.0
17943000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604263424873352,0.4643227458000183,0.4263575077056885,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630772233009338,0.6899252533912659,0.6602767705917358,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664751648902893,0.6992262005805969,0.4934735000133514,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616980671882629,0.4669796526432037,0.451255589723587,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180306673049927,0.2421850711107254,1.138103723526001,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1689147949219,297.197998046875,284.9483642578125,1.0,0.7815971374511719,0.3497202694416046,0.3497202694416046,1.0,1.0,-3.8069005012512207,0.9997362494468688,2.807164192199707,0.1377055197954177,0.905096709728241,0.905096709728241,0.0,373.3157958984375,379.0,70394.390625,0.0,5577.2666015625,1.0,278.1499938964844,282.7213134765625,297.7152099609375,302.2577819824219,293.1499938964844,293.1499938964844,278.1499938964844,36122.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168626666069032,1.0,0.0,0.0,3.6803815364837646,3.680405855178833,9.038137704919792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.1484375,0.0,1568.158203125,1895.4371337890625,0.0,3560.17724609375,0.9121621251106262,1.0,0.0,3.0,1.0,0.0
17943060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.75868159532547,0.4634402394294739,0.4256868064403534,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.86100834608078,0.6884950995445251,0.6590644717216492,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657891154289246,0.7012691497802734,0.4949765503406524,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760398268699646,0.4669615030288696,0.4513628482818603,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169199347496033,0.242035910487175,1.1380082368850708,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548767089844,297.1965026855469,284.9483642578125,1.0,0.7828841805458069,0.3491289317607879,0.3491289317607879,1.0,1.0,-3.806457996368408,0.9976183772087096,2.8088395595550537,0.1358417570590973,0.9040047526359558,0.9040047526359558,0.0,376.3424377441406,382.0,70332.40625,0.0,5595.5859375,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2502746582031,293.1499938964844,293.1499938964844,278.1499938964844,36123.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916741132736206,1.0,0.0,0.0,3.675761461257935,3.675785541534424,9.015460022965271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.443359375,0.0,1562.9488525390625,1895.4371337890625,0.0,3559.053466796875,0.9111284613609314,1.0,0.0,3.0,1.0,0.0
17943120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.75868159532547,0.4634402394294739,0.4256868064403534,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.86100834608078,0.6884950995445251,0.6590644717216492,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657891154289246,0.7012691497802734,0.4949765503406524,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760398268699646,0.4669615030288696,0.4513628482818603,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169199347496033,0.242035910487175,1.1380082368850708,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548767089844,297.1965026855469,284.9483642578125,1.0,0.7828841805458069,0.3491289317607879,0.3491289317607879,1.0,1.0,-3.806457996368408,0.9976183772087096,2.8088395595550537,0.1358417570590973,0.9040047526359558,0.9040047526359558,0.0,376.3424377441406,382.0,70332.40625,0.0,5595.5859375,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2502746582031,293.1499938964844,293.1499938964844,278.1499938964844,36123.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916741132736206,1.0,0.0,0.0,3.675761461257935,3.675785541534424,9.015460022965271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.443359375,0.0,1562.9488525390625,1895.4371337890625,0.0,3559.053466796875,0.9111284613609314,1.0,0.0,3.0,1.0,0.0
17943180,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569578289985657,0.4625504314899444,0.4250097572803497,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589627742767334,0.6870522499084473,0.6578401923179626,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651062846183777,0.7032836675643921,0.4964597523212433,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759109616279602,0.4669259190559387,0.4514538943767547,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158097386360168,0.2418850362300872,1.1379051208496094,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.14080810546875,297.1950378417969,284.9483642578125,1.0,0.784159779548645,0.3485375642776489,0.3485375642776489,1.0,1.0,-3.805940866470337,0.995478630065918,2.810462236404419,0.1339865028858184,0.9028998613357544,0.9028998613357544,0.0,379.3677368164063,385.0,70269.625,0.0,5613.658203125,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2427673339844,293.1499938964844,293.1499938964844,278.1499938964844,36124.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166133999824524,1.0,0.0,0.0,3.671091079711914,3.6711151599884033,8.992565199150704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6513671875,0.0,1557.6981201171875,1895.4371337890625,0.0,3557.87255859375,0.9100838899612428,1.0,0.0,3.0,1.0,0.0
17943240,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569578289985657,0.4625504314899444,0.4250097572803497,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589627742767334,0.6870522499084473,0.6578401923179626,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651062846183777,0.7032836675643921,0.4964597523212433,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759109616279602,0.4669259190559387,0.4514538943767547,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158097386360168,0.2418850362300872,1.1379051208496094,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.14080810546875,297.1950378417969,284.9483642578125,1.0,0.784159779548645,0.3485375642776489,0.3485375642776489,1.0,1.0,-3.805940866470337,0.995478630065918,2.810462236404419,0.1339865028858184,0.9028998613357544,0.9028998613357544,0.0,379.3677368164063,385.0,70269.625,0.0,5613.658203125,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2427673339844,293.1499938964844,293.1499938964844,278.1499938964844,36124.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166133999824524,1.0,0.0,0.0,3.671091079711914,3.6711151599884033,8.992565199150704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6513671875,0.0,1557.6981201171875,1895.4371337890625,0.0,3557.87255859375,0.9100838899612428,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7561039328575134,0.4621034264564514,0.424669474363327,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579490780830383,0.6863276362419128,0.6572251319885254,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647676110267639,0.7042844891548157,0.4971968531608581,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584704160690308,0.4669038355350494,0.4514954090118408,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152544617652893,0.2418092191219329,1.1378519535064695,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.1337585449219,297.1943359375,284.9483337402344,1.0,0.7847947478294373,0.3482418954372406,0.3482418954372406,1.0,1.0,-3.805664300918579,0.9944030046463012,2.8112611770629883,0.1330608427524566,0.902344286441803,0.902344286441803,0.0,380.8805847167969,385.0,70238.03125,0.0,5622.63671875,1.0,278.1499938964844,282.7256164550781,297.70660400390625,302.239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36125.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165470004081726,1.0,0.0,0.0,3.6687419414520255,3.668766021728516,8.981060091173276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.7314453125,0.0,1555.06298828125,1895.4371337890625,0.0,3557.25830078125,0.9095585346221924,1.0,0.0,3.0,1.0,0.0
17943360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552552819252014,0.461654782295227,0.4243277311325073,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.856941282749176,0.685600221157074,0.656607449054718,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644298911094666,0.7052786946296692,0.4979294836521148,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578341364860535,0.466877818107605,0.4515333175659179,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6146988272666931,0.2417329996824264,1.1377971172332764,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1265563964844,297.1936340332031,284.94830322265625,1.0,0.7854272127151489,0.3479216992855072,0.3479216992855072,1.0,1.0,-3.805371046066284,0.9932451844215392,2.8121259212493896,0.1320608258247375,0.9017611742019652,0.9017611742019652,0.0,382.3931579589844,388.0,70205.3671875,0.0,5631.56103515625,1.0,278.1499938964844,282.7265014648437,297.7049255371094,302.2352294921875,293.1499938964844,293.1499938964844,278.1499938964844,36127.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916477918624878,1.0,0.0,0.0,3.66634464263916,3.6663687229156494,8.969327041086217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.6689453125,0.0,1552.384765625,1895.4371337890625,0.0,3556.619384765625,0.9090229272842408,1.0,0.0,3.0,1.0,0.0
17943420,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535696029663086,0.4607460796833038,0.4236339926719665,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549380898475647,0.6841256022453308,0.6553535461425781,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637450933456421,0.7072167992591858,0.4993605017662048,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565611600875854,0.4667971134185791,0.4515823125839233,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6135843396186829,0.2415779531002044,1.1376761198043823,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.112060546875,297.1922607421875,284.9482727050781,1.0,0.7866755723953247,0.3472813367843628,0.3472813367843628,1.0,1.0,-3.804663896560669,0.9908820986747742,2.81378173828125,0.1300539970397949,0.9005736112594604,0.9005736112594604,0.0,385.4150085449219,391.0,70137.796875,0.0,5649.001953125,1.0,278.1499938964844,282.7283020019531,297.70166015625,302.22760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36130.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916328489780426,1.0,0.0,0.0,3.661368608474731,3.6613926887512207,8.944996920945414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.2548828125,0.0,1546.8310546875,1895.4371337890625,0.0,3555.23779296875,0.9079119563102722,1.0,0.0,3.0,1.0,0.0
17943480,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535696029663086,0.4607460796833038,0.4236339926719665,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549380898475647,0.6841256022453308,0.6553535461425781,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637450933456421,0.7072167992591858,0.4993605017662048,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565611600875854,0.4667971134185791,0.4515823125839233,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6135843396186829,0.2415779531002044,1.1376761198043823,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.112060546875,297.1922607421875,284.9482727050781,1.0,0.7866755723953247,0.3472813367843628,0.3472813367843628,1.0,1.0,-3.804663896560669,0.9908820986747742,2.81378173828125,0.1300539970397949,0.9005736112594604,0.9005736112594604,0.0,385.4150085449219,391.0,70137.796875,0.0,5649.001953125,1.0,278.1499938964844,282.7283020019531,297.70166015625,302.22760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36130.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916328489780426,1.0,0.0,0.0,3.661368608474731,3.6613926887512207,8.944996920945414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.2548828125,0.0,1546.8310546875,1895.4371337890625,0.0,3555.23779296875,0.9079119563102722,1.0,0.0,3.0,1.0,0.0
17943540,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519038915634155,0.4598319232463836,0.4229356646537781,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529579043388367,0.6826429963111877,0.6540922522544861,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630654811859131,0.7091351747512817,0.5007778406143188,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7553005814552307,0.4667046666145324,0.4516204595565796,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124659776687622,0.241422027349472,1.1375515460968018,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.0975341796875,297.19091796875,284.9482421875,1.0,0.7879166007041931,0.3466409742832184,0.3466409742832184,1.0,1.0,-3.803907632827759,0.9885035753250122,2.815404176712036,0.1280492693185806,0.8993836045265198,0.8993836045265198,0.0,388.4382629394531,394.0,70069.59375,0.0,5666.29248046875,1.0,278.1499938964844,282.7301330566406,297.6984558105469,302.2200012207031,293.1499938964844,293.1499938964844,278.45001220703125,36133.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161697030067444,1.0,0.0,0.0,3.656341552734375,3.656365633010864,8.920451364247128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.501953125,0.0,1541.233154296875,1895.4371337890625,0.0,3553.768798828125,0.9067893624305724,1.0,0.0,3.0,1.0,0.0
17943600,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519038915634155,0.4598319232463836,0.4229356646537781,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529579043388367,0.6826429963111877,0.6540922522544861,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630654811859131,0.7091351747512817,0.5007778406143188,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7553005814552307,0.4667046666145324,0.4516204595565796,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124659776687622,0.241422027349472,1.1375515460968018,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.0975341796875,297.19091796875,284.9482421875,1.0,0.7879166007041931,0.3466409742832184,0.3466409742832184,1.0,1.0,-3.803907632827759,0.9885035753250122,2.815404176712036,0.1280492693185806,0.8993836045265198,0.8993836045265198,0.0,388.4382629394531,394.0,70069.59375,0.0,5666.29248046875,1.0,278.1499938964844,282.7301330566406,297.6984558105469,302.2200012207031,293.1499938964844,293.1499938964844,278.45001220703125,36133.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161697030067444,1.0,0.0,0.0,3.656341552734375,3.656365633010864,8.920451364247128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.501953125,0.0,1541.233154296875,1895.4371337890625,0.0,3553.768798828125,0.9067893624305724,1.0,0.0,3.0,1.0,0.0
17943660,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507388591766357,0.4595787227153778,0.4226644039154053,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514649868011475,0.6818495392799377,0.6532891392707825,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.862892746925354,0.7118011713027954,0.5025728940963745,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544722557067871,0.467115193605423,0.4519827961921692,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117185950279236,0.2415768206119537,1.138311505317688,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0879821777344,297.195068359375,285.021240234375,1.0,0.7893345355987549,0.3461174964904785,0.3461174964904785,1.0,1.0,-3.806119441986084,0.9874053597450256,2.818714141845703,0.1265964806079864,0.9945020079612732,0.9945020079612732,0.0,391.0289611816406,397.0,69546.2890625,0.0,5690.14990234375,1.0,278.4432373046875,282.8296203613281,297.681884765625,302.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,32709.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106665849685668,1.0,0.0,0.0,3.792226791381836,3.792251586914064,9.595815981811029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.708984375,0.0,1671.6556396484375,1895.4371337890625,0.0,3502.78857421875,0.9347894787788392,1.0,0.0,3.0,1.0,0.0
17943720,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507388591766357,0.4595787227153778,0.4226644039154053,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514649868011475,0.6818495392799377,0.6532891392707825,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.862892746925354,0.7118011713027954,0.5025728940963745,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544722557067871,0.467115193605423,0.4519827961921692,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117185950279236,0.2415768206119537,1.138311505317688,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0879821777344,297.195068359375,285.021240234375,1.0,0.7893345355987549,0.3461174964904785,0.3461174964904785,1.0,1.0,-3.806119441986084,0.9874053597450256,2.818714141845703,0.1265964806079864,0.9945020079612732,0.9945020079612732,0.0,391.0289611816406,397.0,69546.2890625,0.0,5690.14990234375,1.0,278.4432373046875,282.8296203613281,297.681884765625,302.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,32709.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106665849685668,1.0,0.0,0.0,3.792226791381836,3.792251586914064,9.595815981811029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.708984375,0.0,1671.6556396484375,1895.4371337890625,0.0,3502.78857421875,0.9347894787788392,1.0,0.0,3.0,1.0,0.0
17943780,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486741542816162,0.4578855037689209,0.4216225743293762,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491224050521851,0.6796178221702576,0.651716947555542,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617541193962097,0.7127973437309265,0.5036541223526001,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7528892159461975,0.466494619846344,0.4518230259418487,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103320717811584,0.2411615401506424,1.1379605531692505,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06915283203125,297.187255859375,284.8970642089844,1.0,0.7905747890472412,0.345594048500061,0.345594048500061,1.0,1.0,-3.8036742210388175,0.9848977327346802,2.818776607513428,0.1250191777944564,0.8892524838447571,0.8892524838447571,0.0,394.595947265625,385.0,70378.1796875,0.0,5705.60302734375,1.0,278.1569519042969,282.68438720703125,297.71551513671875,302.2928466796875,293.1499938964844,293.1499938964844,278.45001220703125,38055.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186669588088988,1.0,0.0,0.0,3.7135472297668457,3.7135722637176514,9.201766033584136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.4248046875,0.0,1620.672607421875,1895.4371337890625,0.0,3576.850830078125,0.9209468960762024,1.0,0.0,3.0,1.0,0.0
17943840,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486741542816162,0.4578855037689209,0.4216225743293762,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491224050521851,0.6796178221702576,0.651716947555542,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617541193962097,0.7127973437309265,0.5036541223526001,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7528892159461975,0.466494619846344,0.4518230259418487,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103320717811584,0.2411615401506424,1.1379605531692505,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06915283203125,297.187255859375,284.8970642089844,1.0,0.7905747890472412,0.345594048500061,0.345594048500061,1.0,1.0,-3.8036742210388175,0.9848977327346802,2.818776607513428,0.1250191777944564,0.8892524838447571,0.8892524838447571,0.0,394.595947265625,385.0,70378.1796875,0.0,5705.60302734375,1.0,278.1569519042969,282.68438720703125,297.71551513671875,302.2928466796875,293.1499938964844,293.1499938964844,278.45001220703125,38055.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186669588088988,1.0,0.0,0.0,3.7135472297668457,3.7135722637176514,9.201766033584136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.4248046875,0.0,1620.672607421875,1895.4371337890625,0.0,3576.850830078125,0.9209468960762024,1.0,0.0,3.0,1.0,0.0
17943900,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7488006949424744,0.4575684070587158,0.4209916591644287,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8492760062217712,0.6789739727973938,0.6507632732391357,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8625971674919128,0.7139157056808472,0.5041214823722839,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7532395720481873,0.466489315032959,0.451557993888855,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6105629205703735,0.2410908192396164,1.136871576309204,285.0096740722656,284.95001220703125,304.4201354980469,294.6918334960937,299.062744140625,297.18756103515625,285.0106506347656,1.0,0.7893972992897034,0.3453323245048523,0.3453323245048523,1.0,1.0,-3.80069637298584,0.9831182360649108,2.817578315734864,0.1239696443080902,0.9669380784034728,0.9669380784034728,0.0,393.2358093261719,385.0,69411.2109375,0.0,5687.36376953125,1.0,278.4035949707031,282.8176574707031,297.6673278808594,302.0699462890625,293.1499938964844,293.1499938964844,278.45001220703125,34326.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136532545089722,1.0,0.0,0.0,3.753288984298706,3.7533137798309326,9.399770988238744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.470703125,0.0,1638.2703857421875,1895.4371337890625,0.0,3530.4755859375,0.928686797618866,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7499579191207886,0.4574366211891174,0.420730710029602,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.850527822971344,0.6785393953323364,0.6501933932304382,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8646089434623718,0.7152105569839478,0.5049134492874146,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7545644640922546,0.4666538536548614,0.4515480995178222,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.611636221408844,0.2411502599716186,1.136350154876709,284.9965209960937,284.95001220703125,304.4017028808594,294.6904602050781,299.0574645996094,297.1897277832031,284.9952697753906,1.0,0.7878310680389404,0.3450086414813995,0.3450086414813995,1.0,1.0,-3.8000082969665527,0.9818375706672668,2.8181707859039307,0.1229228377342224,0.9763986468315125,0.9763986468315125,0.0,389.96331787109375,373.0,69528.6484375,0.0,5663.95361328125,1.0,278.4437255859375,282.8094482421875,297.6740417480469,302.1235656738281,293.1499938964844,293.1499938964844,278.1499938964844,33812.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912225306034088,1.0,0.0,0.0,3.807882308959961,3.8079075813293457,9.675208048065542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.126953125,0.0,1698.94140625,1895.4371337890625,0.0,3517.243896484375,0.9390999674797058,1.0,0.0,3.0,1.0,0.0
17944020,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523739337921143,0.4559557437896728,0.4193865060806274,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8533354997634888,0.6764518022537231,0.6482301950454712,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8688920140266418,0.7163564562797546,0.5057185888290405,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7574945688247681,0.4661225080490112,0.4509582221508026,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6139828562736511,0.2408174127340316,1.13398540019989,284.8944702148437,284.95001220703125,304.3646240234375,294.6878356933594,299.0389404296875,297.1839904785156,284.895751953125,1.0,0.7834259867668152,0.3443612456321716,0.3443612456321716,1.0,1.0,-3.793453931808472,0.977677285671234,2.8157765865325928,0.1205974966287612,0.8789005875587463,0.8789005875587463,0.0,381.9442443847656,361.0,70077.421875,0.0,5591.3408203125,1.0,278.15643310546875,282.6895446777344,297.7037658691406,302.2637023925781,293.1499938964844,293.1499938964844,278.45001220703125,38839.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187552332878112,1.0,0.0,0.0,3.6930391788482666,3.693064212799072,9.100413080886938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.5341796875,0.0,1603.07568359375,1895.4371337890625,0.0,3577.666259765625,0.9170401692390442,1.0,0.0,3.0,1.0,0.0
17944080,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523739337921143,0.4559557437896728,0.4193865060806274,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8533354997634888,0.6764518022537231,0.6482301950454712,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8688920140266418,0.7163564562797546,0.5057185888290405,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7574945688247681,0.4661225080490112,0.4509582221508026,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6139828562736511,0.2408174127340316,1.13398540019989,284.8944702148437,284.95001220703125,304.3646240234375,294.6878356933594,299.0389404296875,297.1839904785156,284.895751953125,1.0,0.7834259867668152,0.3443612456321716,0.3443612456321716,1.0,1.0,-3.793453931808472,0.977677285671234,2.8157765865325928,0.1205974966287612,0.8789005875587463,0.8789005875587463,0.0,381.9442443847656,361.0,70077.421875,0.0,5591.3408203125,1.0,278.15643310546875,282.6895446777344,297.7037658691406,302.2637023925781,293.1499938964844,293.1499938964844,278.45001220703125,38839.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187552332878112,1.0,0.0,0.0,3.6930391788482666,3.693064212799072,9.100413080886938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.5341796875,0.0,1603.07568359375,1895.4371337890625,0.0,3577.666259765625,0.9170401692390442,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563228607177734,0.4557315111160278,0.4184981882572174,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.857763409614563,0.6755673885345459,0.646672248840332,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.874962329864502,0.7189328074455261,0.5069376230239868,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618623375892639,0.4664425551891327,0.4506079852581024,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6173740029335022,0.2409823983907699,1.132035732269287,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0282897949219,297.1885986328125,284.9946594238281,1.0,0.7782444953918457,0.3437138497829437,0.3437138497829437,1.0,1.0,-3.789198398590088,0.9742260575294496,2.814972400665283,0.1181927099823951,0.9658284783363342,0.9658284783363342,0.0,371.3971557617188,349.0,69215.859375,0.0,5509.77880859375,1.0,278.4434509277344,282.8153991699219,297.6651306152344,302.0939025878906,293.1499938964844,293.1499938964844,278.1499938964844,33988.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911446213722229,1.0,0.0,0.0,3.7850325107574463,3.785057544708252,9.559441878081998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.0673828125,0.0,1673.0457763671875,1895.4371337890625,0.0,3510.020263671875,0.9340450763702391,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563228607177734,0.4557315111160278,0.4184981882572174,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.857763409614563,0.6755673885345459,0.646672248840332,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.874962329864502,0.7189328074455261,0.5069376230239868,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618623375892639,0.4664425551891327,0.4506079852581024,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6173740029335022,0.2409823983907699,1.132035732269287,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0282897949219,297.1885986328125,284.9946594238281,1.0,0.7782444953918457,0.3437138497829437,0.3437138497829437,1.0,1.0,-3.789198398590088,0.9742260575294496,2.814972400665283,0.1181927099823951,0.9658284783363342,0.9658284783363342,0.0,371.3971557617188,349.0,69215.859375,0.0,5509.77880859375,1.0,278.4434509277344,282.8153991699219,297.6651306152344,302.0939025878906,293.1499938964844,293.1499938964844,278.1499938964844,33988.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911446213722229,1.0,0.0,0.0,3.7850325107574463,3.785057544708252,9.559441878081998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.0673828125,0.0,1673.0457763671875,1895.4371337890625,0.0,3510.020263671875,0.9340450763702391,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603394389152527,0.454406201839447,0.4171878695487976,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623820543289185,0.6736244559288025,0.6447306275367737,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811780214309692,0.7201678156852722,0.5077217221260071,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7664317488670349,0.4660336673259735,0.4500221014022827,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208475232124329,0.2408054769039154,1.1298505067825315,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.01190185546875,297.1843566894531,284.9002990722656,1.0,0.7726303339004517,0.3432468771934509,0.3432468771934509,1.0,1.0,-3.782905340194702,0.9707351326942444,2.8121702671051025,0.1164696887135505,0.874006986618042,0.874006986618042,0.0,360.5830993652344,337.0,69756.609375,0.0,5420.35400390625,1.0,278.15704345703125,282.70037841796875,297.6970520019531,302.23504638671875,293.1499938964844,293.1499938964844,278.45001220703125,38747.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176320433616638,1.0,0.0,0.0,3.668115377426148,3.668139934539795,8.977992251857358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.9013671875,0.0,1574.0736083984375,1895.4371337890625,0.0,3567.289306640625,0.9114802479743958,1.0,0.0,3.0,1.0,0.0
