time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603394389152527,0.454406201839447,0.4171878695487976,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623820543289185,0.6736244559288025,0.6447306275367737,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811780214309692,0.7201678156852722,0.5077217221260071,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7664317488670349,0.4660336673259735,0.4500221014022827,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208475232124329,0.2408054769039154,1.1298505067825315,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.01190185546875,297.1843566894531,284.9002990722656,1.0,0.7726303339004517,0.3432468771934509,0.3432468771934509,1.0,1.0,-3.782905340194702,0.9707351326942444,2.8121702671051025,0.1164696887135505,0.874006986618042,0.874006986618042,0.0,360.5830993652344,337.0,69756.609375,0.0,5420.35400390625,1.0,278.15704345703125,282.70037841796875,297.6970520019531,302.23504638671875,293.1499938964844,293.1499938964844,278.45001220703125,38747.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176320433616638,1.0,0.0,0.0,3.668115377426148,3.668139934539795,8.977992251857358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.9013671875,0.0,1574.0736083984375,1895.4371337890625,0.0,3567.289306640625,0.9114802479743958,1.0,0.0,3.0,1.0,0.0
17944380,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654836773872375,0.4542447328567505,0.4163381457328796,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681532740592957,0.6728004217147827,0.6432093977928162,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886713981628418,0.7227497100830078,0.5089309215545654,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720274925231934,0.4664125144481659,0.4496988952159881,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249739527702332,0.241078108549118,1.1282117366790771,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0028076171875,297.18951416015625,284.996826171875,1.0,0.7668591737747192,0.3427799046039581,0.3427799046039581,1.0,1.0,-3.7791364192962646,0.9680373072624208,2.811099052429199,0.1147192493081092,0.9607772827148438,0.9607772827148438,0.0,348.6912841796875,325.0,68937.40625,0.0,5331.99462890625,1.0,278.4424743652344,282.82342529296875,297.6611633300781,302.0708923339844,293.1499938964844,293.1499938964844,278.1499938964844,33944.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103766083717346,1.0,0.0,0.0,3.761793851852417,3.761818647384644,9.44241890010744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.109375,0.0,1645.2869873046875,1895.4371337890625,0.0,3500.098388671875,0.9290427565574646,1.0,0.0,3.0,1.0,0.0
17944440,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654836773872375,0.4542447328567505,0.4163381457328796,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681532740592957,0.6728004217147827,0.6432093977928162,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886713981628418,0.7227497100830078,0.5089309215545654,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720274925231934,0.4664125144481659,0.4496988952159881,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249739527702332,0.241078108549118,1.1282117366790771,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0028076171875,297.18951416015625,284.996826171875,1.0,0.7668591737747192,0.3427799046039581,0.3427799046039581,1.0,1.0,-3.7791364192962646,0.9680373072624208,2.811099052429199,0.1147192493081092,0.9607772827148438,0.9607772827148438,0.0,348.6912841796875,325.0,68937.40625,0.0,5331.99462890625,1.0,278.4424743652344,282.82342529296875,297.6611633300781,302.0708923339844,293.1499938964844,293.1499938964844,278.1499938964844,33944.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103766083717346,1.0,0.0,0.0,3.761793851852417,3.761818647384644,9.44241890010744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.109375,0.0,1645.2869873046875,1895.4371337890625,0.0,3500.098388671875,0.9290427565574646,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7681586742401123,0.453658789396286,0.4158845245838165,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.871174156665802,0.6719200015068054,0.6424506306648254,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8925274610519409,0.7234145998954773,0.5094854235649109,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7749611735343933,0.4662854969501495,0.4495584666728973,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6271350979804993,0.2410739511251449,1.1276265382766724,284.87408447265625,284.95001220703125,304.23291015625,294.6800537109375,298.99530029296875,297.1881408691406,284.8731384277344,1.0,0.7639815211296082,0.3425464034080505,0.3425464034080505,1.0,1.0,-3.777479887008667,0.966751515865326,2.8107285499572754,0.1140110716223716,0.8732271194458008,0.8732271194458008,0.0,342.7931823730469,325.0,69836.9140625,0.0,5288.86376953125,1.0,278.1952819824219,282.68316650390625,297.7063293457031,302.2889709472656,293.1499938964844,293.1499938964844,278.1499938964844,37955.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155417680740356,1.0,0.0,0.0,3.7225499153137207,3.7225749492645264,9.246435297427524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.146484375,0.0,1630.3118896484375,1895.4371337890625,0.0,3547.95947265625,0.920892894268036,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7704192996025085,0.4529654085636139,0.4150410294532776,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8738079071044922,0.6708982586860657,0.6412768363952637,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.895959734916687,0.7239711284637451,0.5096836090087891,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7775442004203796,0.4660362005233764,0.4491182267665863,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6290165781974792,0.2409777790307998,1.1262658834457395,284.9020690917969,284.95001220703125,304.2138977050781,294.6791381835937,298.9867553710937,297.1855773925781,284.9031982421875,1.0,0.7609333992004395,0.3423212766647339,0.3423212766647339,1.0,1.0,-3.773126363754273,0.964682638645172,2.808443784713745,0.1130613088607788,0.870938777923584,0.870938777923584,0.0,337.255615234375,313.0,69479.5546875,0.0,5239.93701171875,1.0,278.1570739746094,282.70916748046875,297.69354248046875,302.2135314941406,293.1499938964844,293.1499938964844,278.45001220703125,38724.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166046380996704,1.0,0.0,0.0,3.646649122238159,3.646673679351807,8.873220167515683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.9150390625,0.0,1549.812744140625,1895.4371337890625,0.0,3557.79150390625,0.9067815542221068,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7764689922332764,0.45281583070755,0.4141976833343506,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805931806564331,0.6700809597969055,0.6397579312324524,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044829607009888,0.7265201807022095,0.5108640789985657,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840576767921448,0.4664205908775329,0.4487949311733246,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337440013885498,0.2413009107112884,1.1248270273208618,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9776916503906,297.1907043457031,284.996337890625,1.0,0.7549823522567749,0.3418709933757782,0.3418709933757782,1.0,1.0,-3.7695741653442383,0.9621099829673768,2.807464122772217,0.1113800927996635,0.9560049772262572,0.9560049772262572,0.0,325.0796203613281,301.0,68697.3828125,0.0,5150.796875,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.0519714355469,293.1499938964844,293.1499938964844,278.1499938964844,33896.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909400999546051,1.0,0.0,0.0,3.74402379989624,3.744048357009888,9.35342086449964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.4375,0.0,1624.1658935546875,1895.4371337890625,0.0,3491.0439453125,0.9250016808509828,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7764689922332764,0.45281583070755,0.4141976833343506,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805931806564331,0.6700809597969055,0.6397579312324524,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044829607009888,0.7265201807022095,0.5108640789985657,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840576767921448,0.4664205908775329,0.4487949311733246,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6337440013885498,0.2413009107112884,1.1248270273208618,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9776916503906,297.1907043457031,284.996337890625,1.0,0.7549823522567749,0.3418709933757782,0.3418709933757782,1.0,1.0,-3.7695741653442383,0.9621099829673768,2.807464122772217,0.1113800927996635,0.9560049772262572,0.9560049772262572,0.0,325.0796203613281,301.0,68697.3828125,0.0,5150.796875,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.0519714355469,293.1499938964844,293.1499938964844,278.1499938964844,33896.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909400999546051,1.0,0.0,0.0,3.74402379989624,3.744048357009888,9.35342086449964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.4375,0.0,1624.1658935546875,1895.4371337890625,0.0,3491.0439453125,0.9250016808509828,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822538614273071,0.4515580236911773,0.4129076898097992,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8872011303901672,0.6681947112083435,0.6378272175788879,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132304191589355,0.7277153134346008,0.5115891695022583,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7904267907142639,0.4660499691963196,0.4482100009918213,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6384357810020447,0.2412435561418533,1.123043656349182,284.9032897949219,284.95001220703125,304.1373596191406,294.67608642578125,298.96173095703125,297.18682861328125,284.9042053222656,1.0,0.7489354014396667,0.3414207100868225,0.3414207100868225,1.0,1.0,-3.7637317180633545,0.9588409662246704,2.8048908710479736,0.1097529232501983,0.8676266670227051,0.8676266670227051,0.0,313.51275634765625,289.0,69236.0,0.0,5058.90283203125,1.0,278.1571044921875,282.7159423828125,297.6905517578125,302.1944885253906,293.1499938964844,293.1499938964844,278.45001220703125,38672.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156707525253296,1.0,0.0,0.0,3.6287600994110094,3.628784418106079,8.786376497482706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.419921875,0.0,1529.54931640625,1895.4371337890625,0.0,3549.1533203125,0.9027639627456664,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822538614273071,0.4515580236911773,0.4129076898097992,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8872011303901672,0.6681947112083435,0.6378272175788879,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132304191589355,0.7277153134346008,0.5115891695022583,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7904267907142639,0.4660499691963196,0.4482100009918213,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6384357810020447,0.2412435561418533,1.123043656349182,284.9032897949219,284.95001220703125,304.1373596191406,294.67608642578125,298.96173095703125,297.18682861328125,284.9042053222656,1.0,0.7489354014396667,0.3414207100868225,0.3414207100868225,1.0,1.0,-3.7637317180633545,0.9588409662246704,2.8048908710479736,0.1097529232501983,0.8676266670227051,0.8676266670227051,0.0,313.51275634765625,289.0,69236.0,0.0,5058.90283203125,1.0,278.1571044921875,282.7159423828125,297.6905517578125,302.1944885253906,293.1499938964844,293.1499938964844,278.45001220703125,38672.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156707525253296,1.0,0.0,0.0,3.6287600994110094,3.628784418106079,8.786376497482706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.419921875,0.0,1529.54931640625,1895.4371337890625,0.0,3549.1533203125,0.9027639627456664,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892649173736572,0.4514138102531433,0.4120738804340362,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950600028038025,0.6673784255981445,0.6363141536712646,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239504337310792,0.7302359342575073,0.5127518177032471,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978840470314026,0.4664309322834015,0.4478859007358551,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439854502677917,0.2416007369756698,1.1217612028121948,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9529113769531,297.1918029785156,284.9956359863281,1.0,0.7428929209709167,0.3410222828388214,0.3410222828388214,1.0,1.0,-3.760364055633545,0.9564951062202454,2.8038690090179443,0.1082402244210243,0.9513985514640808,0.9513985514640808,0.0,301.2727355957031,277.0,68473.3828125,0.0,4970.279296875,1.0,278.44219970703125,282.833740234375,297.6554260253906,302.0347900390625,293.1499938964844,293.1499938964844,278.1499938964844,33867.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084761142730712,1.0,0.0,0.0,3.7274558544158936,3.727480173110962,9.270823397855564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.56640625,0.0,1604.7686767578125,1895.4371337890625,0.0,3482.4560546875,0.9212472438812256,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892649173736572,0.4514138102531433,0.4120738804340362,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950600028038025,0.6673784255981445,0.6363141536712646,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239504337310792,0.7302359342575073,0.5127518177032471,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978840470314026,0.4664309322834015,0.4478859007358551,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439854502677917,0.2416007369756698,1.1217612028121948,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9529113769531,297.1918029785156,284.9956359863281,1.0,0.7428929209709167,0.3410222828388214,0.3410222828388214,1.0,1.0,-3.760364055633545,0.9564951062202454,2.8038690090179443,0.1082402244210243,0.9513985514640808,0.9513985514640808,0.0,301.2727355957031,277.0,68473.3828125,0.0,4970.279296875,1.0,278.44219970703125,282.833740234375,297.6554260253906,302.0347900390625,293.1499938964844,293.1499938964844,278.1499938964844,33867.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084761142730712,1.0,0.0,0.0,3.7274558544158936,3.727480173110962,9.270823397855564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.56640625,0.0,1604.7686767578125,1895.4371337890625,0.0,3482.4560546875,0.9212472438812256,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7959989905357361,0.4501749873161316,0.4107923209667206,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027318358421326,0.6655069589614868,0.6343879103660583,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.934525191783905,0.7314123511314392,0.5134575963020325,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051753640174866,0.4660630822181701,0.4472971558570862,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495823264122009,0.2415778934955597,1.1201143264770508,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.93731689453125,297.1880187988281,284.9042053222656,1.0,0.7367660403251648,0.3406238853931427,0.3406238853931427,1.0,1.0,-3.754673480987549,0.9534497261047364,2.8012237548828125,0.1067747995257377,0.8635366559028625,0.8635366559028625,0.0,289.67681884765625,265.0,69006.171875,0.0,4879.13525390625,1.0,278.1575622558594,282.7216186523437,297.6883850097656,302.1778259277344,293.1499938964844,293.1499938964844,278.45001220703125,38664.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147459864616394,1.0,0.0,0.0,3.6119675636291504,3.61199164390564,8.705245022611052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.3623046875,0.0,1510.997314453125,1895.4371337890625,0.0,3540.5947265625,0.8989522457122803,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7959989905357361,0.4501749873161316,0.4107923209667206,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027318358421326,0.6655069589614868,0.6343879103660583,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.934525191783905,0.7314123511314392,0.5134575963020325,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051753640174866,0.4660630822181701,0.4472971558570862,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495823264122009,0.2415778934955597,1.1201143264770508,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.93731689453125,297.1880187988281,284.9042053222656,1.0,0.7367660403251648,0.3406238853931427,0.3406238853931427,1.0,1.0,-3.754673480987549,0.9534497261047364,2.8012237548828125,0.1067747995257377,0.8635366559028625,0.8635366559028625,0.0,289.67681884765625,265.0,69006.171875,0.0,4879.13525390625,1.0,278.1575622558594,282.7216186523437,297.6883850097656,302.1778259277344,293.1499938964844,293.1499938964844,278.45001220703125,38664.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147459864616394,1.0,0.0,0.0,3.6119675636291504,3.61199164390564,8.705245022611052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.3623046875,0.0,1510.997314453125,1895.4371337890625,0.0,3540.5947265625,0.8989522457122803,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7996864914894104,0.4500560462474823,0.410203605890274,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.907011330127716,0.6650357842445374,0.6334473490715027,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.940195381641388,0.732616662979126,0.5138714909553528,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090472221374512,0.4661965072154999,0.4469986855983734,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526303887367249,0.2417248040437698,1.1191693544387815,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9324035644531,297.1899108886719,285.0114440917969,1.0,0.7336434721946716,0.3404246568679809,0.3404246568679809,1.0,1.0,-3.7518274784088135,0.9519338607788086,2.799893617630005,0.1058941632509231,0.9393349885940552,0.9393349885940552,0.0,283.7289123535156,265.0,68138.3828125,0.0,4832.71630859375,1.0,278.4007568359375,282.8477783203125,297.6430969238281,301.9623107910156,293.1499938964844,293.1499938964844,278.45001220703125,34271.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092037081718444,1.0,0.0,0.0,3.6580348014831534,3.658058404922485,8.928714692046924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.5771484375,0.0,1529.1680908203125,1895.4371337890625,0.0,3489.212158203125,0.9073020815849304,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8040962219238281,0.4500336349010467,0.4099608957767486,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.912286341190338,0.6646905541419983,0.6328750848770142,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9466439485549928,0.7339107394218445,0.5146017074584961,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8134374022483826,0.4664389491081238,0.4469680786132812,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.656258225440979,0.2419638782739639,1.1189624071121216,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9284973144531,297.1929016113281,284.9942932128906,1.0,0.7306501269340515,0.3402370810508728,0.3402370810508728,1.0,1.0,-3.7514376640319824,0.9511893391609192,2.800248384475708,0.1052909642457962,0.9468410611152648,0.9468410611152648,0.0,277.4285888671875,253.0,68265.7109375,0.0,4791.20849609375,1.0,278.44305419921875,282.838134765625,297.6531677246094,302.0190734863281,293.1499938964844,293.1499938964844,278.1499938964844,33782.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90751975774765,1.0,0.0,0.0,3.7136058807373047,3.713630199432373,9.202057071888704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.8271484375,0.0,1588.212890625,1895.4371337890625,0.0,3473.57177734375,0.9178155064582824,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8117899894714355,0.4488091170787811,0.4086949229240417,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223114252090454,0.6628310680389404,0.6309617161750793,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580584168434144,0.7350701689720154,0.5153000354766846,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212634921073914,0.4660724103450775,0.4463818967342376,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.663078784942627,0.2419722378253936,1.117456555366516,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9131164550781,297.18914794921875,284.90631103515625,1.0,0.7244546413421631,0.3398618996143341,0.3398618996143341,1.0,1.0,-3.74594521522522,0.9482857584953308,2.7976596355438232,0.103894218802452,0.8615850806236267,0.8615850806236267,0.0,265.8192138671875,241.0,68788.5703125,0.0,4701.02490234375,1.0,278.1573791503906,282.7292175292969,297.6875915527344,302.1623840332031,293.1499938964844,293.1499938964844,278.45001220703125,38631.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913855791091919,1.0,0.0,0.0,3.595212936401367,3.5952367782592773,8.624670613244234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.6708984375,0.0,1492.45751953125,1895.4371337890625,0.0,3532.3515625,0.8953012228012085,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8117899894714355,0.4488091170787811,0.4086949229240417,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223114252090454,0.6628310680389404,0.6309617161750793,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580584168434144,0.7350701689720154,0.5153000354766846,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212634921073914,0.4660724103450775,0.4463818967342376,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.663078784942627,0.2419722378253936,1.117456555366516,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9131164550781,297.18914794921875,284.90631103515625,1.0,0.7244546413421631,0.3398618996143341,0.3398618996143341,1.0,1.0,-3.74594521522522,0.9482857584953308,2.7976596355438232,0.103894218802452,0.8615850806236267,0.8615850806236267,0.0,265.8192138671875,241.0,68788.5703125,0.0,4701.02490234375,1.0,278.1573791503906,282.7292175292969,297.6875915527344,302.1623840332031,293.1499938964844,293.1499938964844,278.45001220703125,38631.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913855791091919,1.0,0.0,0.0,3.595212936401367,3.5952367782592773,8.624670613244234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.6708984375,0.0,1492.45751953125,1895.4371337890625,0.0,3532.3515625,0.8953012228012085,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206104636192322,0.4486638009548187,0.4078717827796936,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9344486594200134,0.6620090007781982,0.6294558644294739,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9705390334129332,0.7375442981719971,0.5164361000061035,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303188681602478,0.4664401113986969,0.4460531175136566,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.671235978603363,0.24238321185112,1.1164369583129885,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.9043273925781,297.1938781738281,284.9942932128906,1.0,0.7182711362838745,0.3394867181777954,0.3394867181777954,1.0,1.0,-3.742878198623657,0.946121096611023,2.7967569828033447,0.102438248693943,0.9429694414138794,0.9429694414138794,0.0,253.5653839111328,229.0,68064.984375,0.0,4613.89501953125,1.0,278.44195556640625,282.8434143066406,297.6535949707031,302.0063171386719,293.1499938964844,293.1499938964844,278.1499938964844,33826.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066745042800904,1.0,0.0,0.0,3.6968295574188232,3.696853637695313,9.11910376544256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.037109375,0.0,1569.4248046875,1895.4371337890625,0.0,3465.716552734375,0.9143214821815492,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206104636192322,0.4486638009548187,0.4078717827796936,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9344486594200134,0.6620090007781982,0.6294558644294739,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9705390334129332,0.7375442981719971,0.5164361000061035,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303188681602478,0.4664401113986969,0.4460531175136566,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.671235978603363,0.24238321185112,1.1164369583129885,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.9043273925781,297.1938781738281,284.9942932128906,1.0,0.7182711362838745,0.3394867181777954,0.3394867181777954,1.0,1.0,-3.742878198623657,0.946121096611023,2.7967569828033447,0.102438248693943,0.9429694414138794,0.9429694414138794,0.0,253.5653839111328,229.0,68064.984375,0.0,4613.89501953125,1.0,278.44195556640625,282.8434143066406,297.6535949707031,302.0063171386719,293.1499938964844,293.1499938964844,278.1499938964844,33826.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066745042800904,1.0,0.0,0.0,3.6968295574188232,3.696853637695313,9.11910376544256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.037109375,0.0,1569.4248046875,1895.4371337890625,0.0,3465.716552734375,0.9143214821815492,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291240930557251,0.4474512934684753,0.4066033065319061,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463734030723572,0.6601585745811462,0.6275374889373779,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9818431735038756,0.7386909127235413,0.5171145796775818,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394317626953125,0.4660731554031372,0.4454574882984161,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795947551727295,0.2424183189868927,1.1150304079055786,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8890686035156,297.190185546875,284.9071655273437,1.0,0.7120031714439392,0.3391206264495849,0.3391206264495849,1.0,1.0,-3.737460374832153,0.9432745575904846,2.794185876846313,0.1010388433933258,0.8588075041770935,0.8588075041770935,0.0,241.9642639160156,217.0,68583.859375,0.0,4524.43310546875,1.0,278.157470703125,282.7355041503906,297.6877746582031,302.1492004394531,293.1499938964844,293.1499938964844,278.45001220703125,38608.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129593372344972,1.0,0.0,0.0,3.579789876937866,3.5798134803771973,8.550831580578233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.6396484375,0.0,1475.5946044921875,1895.4371337890625,0.0,3524.046875,0.8918672800064087,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291240930557251,0.4474512934684753,0.4066033065319061,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463734030723572,0.6601585745811462,0.6275374889373779,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9818431735038756,0.7386909127235413,0.5171145796775818,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394317626953125,0.4660731554031372,0.4454574882984161,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795947551727295,0.2424183189868927,1.1150304079055786,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8890686035156,297.190185546875,284.9071655273437,1.0,0.7120031714439392,0.3391206264495849,0.3391206264495849,1.0,1.0,-3.737460374832153,0.9432745575904846,2.794185876846313,0.1010388433933258,0.8588075041770935,0.8588075041770935,0.0,241.9642639160156,217.0,68583.859375,0.0,4524.43310546875,1.0,278.157470703125,282.7355041503906,297.6877746582031,302.1492004394531,293.1499938964844,293.1499938964844,278.45001220703125,38608.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129593372344972,1.0,0.0,0.0,3.579789876937866,3.5798134803771973,8.550831580578233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.6396484375,0.0,1475.5946044921875,1895.4371337890625,0.0,3524.046875,0.8918672800064087,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.839497447013855,0.4473020732402801,0.4057824909687042,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9599984884262084,0.6593308448791504,0.6260324120521545,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937203526496888,0.7411458492279053,0.5182403922080994,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504893183708191,0.4664334654808044,0.4451255202293396,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895942687988281,0.2428517043590545,1.114121675491333,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8803100585937,297.19482421875,284.9936828613281,1.0,0.7057498097419739,0.3387545347213745,0.3387545347213745,1.0,1.0,-3.7345144748687744,0.9411806464195251,2.7933337688446045,0.0995889902114868,0.9390833973884584,0.9390833973884584,0.0,229.70968627929688,220.0,67876.625,0.0,4437.974609375,1.0,278.4418334960937,282.8481750488281,297.65447998046875,301.9949035644531,293.1499938964844,293.1499938964844,278.1499938964844,33811.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905772030353546,1.0,0.0,0.0,3.68250584602356,3.682529926300049,9.048575293491012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.796875,0.0,1553.11328125,1895.4371337890625,0.0,3457.326171875,0.9110868573188782,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.839497447013855,0.4473020732402801,0.4057824909687042,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9599984884262084,0.6593308448791504,0.6260324120521545,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937203526496888,0.7411458492279053,0.5182403922080994,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504893183708191,0.4664334654808044,0.4451255202293396,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895942687988281,0.2428517043590545,1.114121675491333,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8803100585937,297.19482421875,284.9936828613281,1.0,0.7057498097419739,0.3387545347213745,0.3387545347213745,1.0,1.0,-3.7345144748687744,0.9411806464195251,2.7933337688446045,0.0995889902114868,0.9390833973884584,0.9390833973884584,0.0,229.70968627929688,220.0,67876.625,0.0,4437.974609375,1.0,278.4418334960937,282.8481750488281,297.65447998046875,301.9949035644531,293.1499938964844,293.1499938964844,278.1499938964844,33811.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905772030353546,1.0,0.0,0.0,3.68250584602356,3.682529926300049,9.048575293491012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.796875,0.0,1553.11328125,1895.4371337890625,0.0,3457.326171875,0.9110868573188782,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423258066177368,0.4467353224754333,0.4054305553436279,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9634742736816406,0.6584616303443909,0.625371515750885,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968544244766236,0.7417472004890442,0.5188226699829102,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8536353707313538,0.4662973582744598,0.4450734853744507,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924824714660645,0.2429200857877731,1.1143512725830078,284.8766784667969,284.95001220703125,303.8469543457031,294.67437744140625,298.87322998046875,297.1934509277344,284.8764343261719,1.0,0.7044217586517334,0.3385715186595917,0.3385715186595917,1.0,1.0,-3.7342138290405273,0.9404811263084412,2.7937326431274414,0.0990413874387741,0.8550770282745361,0.8550770282745361,0.0,226.5393218994141,220.0,68721.9375,0.0,4416.91015625,1.0,278.19708251953125,282.7144470214844,297.7012023925781,302.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,38142.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109983444213868,1.0,0.0,0.0,3.638101577758789,3.6381258964538574,8.83167274423613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.8828125,0.0,1535.9532470703125,1895.4371337890625,0.0,3505.866455078125,0.9020769596099854,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431178331375122,0.4460781514644623,0.4047689437866211,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644652605056764,0.6574782729148865,0.6243858933448792,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9980913400650024,0.7422682046890259,0.5191002488136292,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.854739785194397,0.4660548865795135,0.4447955787181854,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935590505599976,0.2428968697786331,1.1140869855880735,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.8653564453125,297.1910400390625,284.9093322753906,1.0,0.7035266160964966,0.3384042382240295,0.3384042382240295,1.0,1.0,-3.731914520263672,0.9392340779304504,2.792680263519287,0.098362497985363,0.8573067784309387,0.8573067784309387,0.0,225.1886749267578,223.0,68428.359375,0.0,4401.90283203125,1.0,278.15771484375,282.7422790527344,297.6896667480469,302.1401062011719,293.1499938964844,293.1499938964844,278.45001220703125,38547.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120829701423644,1.0,0.0,0.0,3.5665714740753174,3.5665950775146484,8.487800187140238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.0048828125,0.0,1460.9442138671875,1895.4371337890625,0.0,3515.92431640625,0.8889225125312805,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439731001853943,0.445831686258316,0.4042915999889374,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.96530681848526,0.6565837264060974,0.6232669949531555,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.744713544845581,0.5198029279708862,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559902310371399,0.4663428962230682,0.4448436796665191,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948552131652832,0.2432738244533538,1.115058660507202,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8566589355469,297.1950378417969,284.9950256347656,1.0,0.7030882835388184,0.3380697071552276,0.3380697071552276,1.0,1.0,-3.732062578201294,0.9381726384162904,2.7938899993896484,0.0972208306193351,0.9381788372993468,0.9381788372993468,0.0,224.02267456054688,226.0,67790.703125,0.0,4394.89404296875,1.0,278.4417724609375,282.8531188964844,297.6576232910156,301.99139404296875,293.1499938964844,293.1499938964844,278.1499938964844,33715.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050620794296264,1.0,0.0,0.0,3.6736695766448975,3.673693418502808,9.005202628031839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.8447265625,0.0,1542.46142578125,1895.4371337890625,0.0,3450.72314453125,0.9090369343757628,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439731001853943,0.445831686258316,0.4042915999889374,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.96530681848526,0.6565837264060974,0.6232669949531555,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.744713544845581,0.5198029279708862,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559902310371399,0.4663428962230682,0.4448436796665191,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948552131652832,0.2432738244533538,1.115058660507202,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8566589355469,297.1950378417969,284.9950256347656,1.0,0.7030882835388184,0.3380697071552276,0.3380697071552276,1.0,1.0,-3.732062578201294,0.9381726384162904,2.7938899993896484,0.0972208306193351,0.9381788372993468,0.9381788372993468,0.0,224.02267456054688,226.0,67790.703125,0.0,4394.89404296875,1.0,278.4417724609375,282.8531188964844,297.6576232910156,301.99139404296875,293.1499938964844,293.1499938964844,278.1499938964844,33715.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050620794296264,1.0,0.0,0.0,3.6736695766448975,3.673693418502808,9.005202628031839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.8447265625,0.0,1542.46142578125,1895.4371337890625,0.0,3450.72314453125,0.9090369343757628,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421818614006042,0.4444838166236877,0.4033739566802978,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.963059902191162,0.6546374559402466,0.6217522621154785,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.999004364013672,0.7458133101463318,0.5212728381156921,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.854625403881073,0.4658603072166443,0.4446370005607605,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938912868499756,0.2432209849357605,1.1156476736068726,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8415832519531,297.19061279296875,284.9102478027344,1.0,0.7035848498344421,0.3377351462841034,0.3377351462841034,1.0,1.0,-3.7313661575317374,0.9368523359298706,2.794513702392578,0.0961681753396987,0.8570919632911682,0.8570919632911682,0.0,225.18014526367188,229.0,68386.234375,0.0,4400.34765625,1.0,278.1576538085937,282.74615478515625,297.6935729980469,302.14031982421875,293.1499938964844,293.1499938964844,278.45001220703125,38432.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115710854530334,1.0,0.0,0.0,3.561514377593994,3.561537981033325,8.463747462883475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.5751953125,0.0,1454.694091796875,1895.4371337890625,0.0,3511.17822265625,0.8876955509185791,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421818614006042,0.4444838166236877,0.4033739566802978,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.963059902191162,0.6546374559402466,0.6217522621154785,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.999004364013672,0.7458133101463318,0.5212728381156921,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.854625403881073,0.4658603072166443,0.4446370005607605,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938912868499756,0.2432209849357605,1.1156476736068726,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8415832519531,297.19061279296875,284.9102478027344,1.0,0.7035848498344421,0.3377351462841034,0.3377351462841034,1.0,1.0,-3.7313661575317374,0.9368523359298706,2.794513702392578,0.0961681753396987,0.8570919632911682,0.8570919632911682,0.0,225.18014526367188,229.0,68386.234375,0.0,4400.34765625,1.0,278.1576538085937,282.74615478515625,297.6935729980469,302.14031982421875,293.1499938964844,293.1499938964844,278.45001220703125,38432.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115710854530334,1.0,0.0,0.0,3.561514377593994,3.561537981033325,8.463747462883475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.5751953125,0.0,1454.694091796875,1895.4371337890625,0.0,3511.17822265625,0.8876955509185791,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400596976280212,0.4439630210399627,0.4028188288211822,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602307081222534,0.6534838676452637,0.620570182800293,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982143640518188,0.7478162050247192,0.5228425860404968,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527766466140747,0.4658813178539276,0.4446138739585876,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923957467079163,0.2433232814073562,1.1162657737731934,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.83038330078125,297.1913757324219,284.99462890625,1.0,0.7045629620552063,0.3373799324035644,0.3373799324035644,1.0,1.0,-3.731873035430908,0.935831606388092,2.796041488647461,0.0949767976999282,0.9372891187667848,0.9372891187667848,0.0,226.9897918701172,232.0,67755.2109375,0.0,4413.31396484375,1.0,278.44171142578125,282.8558349609375,297.6621398925781,301.9936828613281,293.1499938964844,293.1499938964844,278.1499938964844,33687.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046586155891418,1.0,0.0,0.0,3.669534683227539,3.669558525085449,8.984941928247281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.4619140625,0.0,1537.617919921875,1895.4371337890625,0.0,3446.969482421875,0.9080758690834044,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400596976280212,0.4439630210399627,0.4028188288211822,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602307081222534,0.6534838676452637,0.620570182800293,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982143640518188,0.7478162050247192,0.5228425860404968,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527766466140747,0.4658813178539276,0.4446138739585876,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923957467079163,0.2433232814073562,1.1162657737731934,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.83038330078125,297.1913757324219,284.99462890625,1.0,0.7045629620552063,0.3373799324035644,0.3373799324035644,1.0,1.0,-3.731873035430908,0.935831606388092,2.796041488647461,0.0949767976999282,0.9372891187667848,0.9372891187667848,0.0,226.9897918701172,232.0,67755.2109375,0.0,4413.31396484375,1.0,278.44171142578125,282.8558349609375,297.6621398925781,301.9936828613281,293.1499938964844,293.1499938964844,278.1499938964844,33687.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046586155891418,1.0,0.0,0.0,3.669534683227539,3.669558525085449,8.984941928247281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.4619140625,0.0,1537.617919921875,1895.4371337890625,0.0,3446.969482421875,0.9080758690834044,1.0,0.0,3.0,1.0,0.0
