time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8359280228614807,0.4421436786651611,0.4016028940677643,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549283385276794,0.6510615348815918,0.6187441945075989,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954522252082824,0.7482957243919373,0.5235309600830078,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489609360694885,0.46490079164505,0.4440772533416748,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890210509300232,0.2427265048027038,1.1151210069656372,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8109741210937,297.1818542480469,284.9066772460937,1.0,0.7054853439331055,0.3370246887207031,0.3370246887207031,1.0,1.0,-3.7270331382751465,0.9332075119018556,2.793825626373291,0.093545526266098,0.8530031442642212,0.8530031442642212,0.0,230.2579040527344,235.0,68263.5625,0.0,4420.6650390625,1.0,278.15802001953125,282.7474060058594,297.6982421875,302.1396484375,293.1499938964844,293.1499938964844,278.45001220703125,38574.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911057472229004,1.0,0.0,0.0,3.5536789894104004,3.5537025928497314,8.426547992712585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3896484375,0.0,1447.3763427734375,1895.4371337890625,0.0,3506.415283203125,0.8859407305717468,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8359280228614807,0.4421436786651611,0.4016028940677643,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549283385276794,0.6510615348815918,0.6187441945075989,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954522252082824,0.7482957243919373,0.5235309600830078,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489609360694885,0.46490079164505,0.4440772533416748,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890210509300232,0.2427265048027038,1.1151210069656372,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8109741210937,297.1818542480469,284.9066772460937,1.0,0.7054853439331055,0.3370246887207031,0.3370246887207031,1.0,1.0,-3.7270331382751465,0.9332075119018556,2.793825626373291,0.093545526266098,0.8530031442642212,0.8530031442642212,0.0,230.2579040527344,235.0,68263.5625,0.0,4420.6650390625,1.0,278.15802001953125,282.7474060058594,297.6982421875,302.1396484375,293.1499938964844,293.1499938964844,278.45001220703125,38574.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911057472229004,1.0,0.0,0.0,3.5536789894104004,3.5537025928497314,8.426547992712585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3896484375,0.0,1447.3763427734375,1895.4371337890625,0.0,3506.415283203125,0.8859407305717468,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339141011238098,0.4416573643684387,0.4010004699230194,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522535800933838,0.6502346396446228,0.6178029179573059,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.994079887866974,0.749108612537384,0.5239090323448181,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470683693885803,0.4646569192409515,0.4437498152256012,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872612237930298,0.2425006479024887,1.114059329032898,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8035583496094,297.1802062988281,285.00927734375,1.0,0.7058663964271545,0.3368470668792724,0.3368470668792724,1.0,1.0,-3.723952531814575,0.93170565366745,2.7922468185424805,0.0926266387104988,0.9259421825408936,0.9259421825408936,0.0,231.84915161132807,235.0,67429.5078125,0.0,4422.23828125,1.0,278.3993835449219,282.8689880371094,297.654541015625,301.9279479980469,293.1499938964844,293.1499938964844,278.45001220703125,34147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054832458496094,1.0,0.0,0.0,3.602211236953736,3.602234601974488,8.658280421514064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.7470703125,0.0,1466.96923828125,1895.4371337890625,0.0,3454.64013671875,0.8947262763977051,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8324888348579407,0.4412229061126709,0.4006944298744201,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.950251042842865,0.6494837403297424,0.6171738505363464,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9932071566581726,0.7499701976776123,0.5245780944824219,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457260131835938,0.4644759595394134,0.4436439573764801,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6859813928604126,0.2423153817653656,1.1134973764419556,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7970275878906,297.17938232421875,284.989501953125,1.0,0.706349790096283,0.3366977870464325,0.3366977870464325,1.0,1.0,-3.722827672958374,0.930872917175293,2.791954755783081,0.0919872373342514,0.9302234053611756,0.9302234053611756,0.0,233.1331481933593,238.0,67536.4609375,0.0,4427.28369140625,1.0,278.4425964355469,282.8573913574219,297.6663818359375,301.98565673828125,293.1499938964844,293.1499938964844,278.1499938964844,33789.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037225246429444,1.0,0.0,0.0,3.657393217086792,3.657416820526123,8.925583188101882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.0771484375,0.0,1524.839111328125,1895.4371337890625,0.0,3438.25830078125,0.905145525932312,1.0,0.0,3.0,1.0,0.0
17946420,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.828065037727356,0.4391911327838897,0.3992773294448852,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442656636238098,0.6468244791030884,0.6151124238967896,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899466037750244,0.7502433657646179,0.5251129865646362,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416028618812561,0.4632354974746704,0.44284787774086,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6820825338363647,0.241396814584732,1.1108171939849854,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7767639160156,297.1686706542969,284.9076843261719,1.0,0.7070416808128357,0.3363992571830749,0.3363992571830749,1.0,1.0,-3.715113401412964,0.9275869727134703,2.7875263690948486,0.0904458612203598,0.8487604260444641,0.8487604260444641,0.0,236.6924285888672,241.0,67941.90625,0.0,4428.45263671875,1.0,278.1578674316406,282.75592041015625,297.7043151855469,302.12530517578125,293.1499938964844,293.1499938964844,278.45001220703125,38692.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097123742103576,1.0,0.0,0.0,3.531053304672241,3.531076669692993,8.319588573613146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.775390625,0.0,1424.307861328125,1895.4371337890625,0.0,3493.934326171875,0.881140410900116,1.0,0.0,3.0,1.0,0.0
17946480,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.828065037727356,0.4391911327838897,0.3992773294448852,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442656636238098,0.6468244791030884,0.6151124238967896,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899466037750244,0.7502433657646179,0.5251129865646362,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416028618812561,0.4632354974746704,0.44284787774086,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6820825338363647,0.241396814584732,1.1108171939849854,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7767639160156,297.1686706542969,284.9076843261719,1.0,0.7070416808128357,0.3363992571830749,0.3363992571830749,1.0,1.0,-3.715113401412964,0.9275869727134703,2.7875263690948486,0.0904458612203598,0.8487604260444641,0.8487604260444641,0.0,236.6924285888672,241.0,67941.90625,0.0,4428.45263671875,1.0,278.1578674316406,282.75592041015625,297.7043151855469,302.12530517578125,293.1499938964844,293.1499938964844,278.45001220703125,38692.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097123742103576,1.0,0.0,0.0,3.531053304672241,3.531076669692993,8.319588573613146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.775390625,0.0,1424.307861328125,1895.4371337890625,0.0,3493.934326171875,0.881140410900116,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8245871067047119,0.4380969405174255,0.3982255756855011,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393429756164552,0.6450551748275757,0.6133737564086914,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874993562698364,0.7517237067222595,0.5260409116744995,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383491635322571,0.4626142382621765,0.4422338902950287,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6788595914840698,0.2407552152872085,1.1081312894821167,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7624816894531,297.1658020019531,284.9879455566406,1.0,0.707669734954834,0.336100697517395,0.336100697517395,1.0,1.0,-3.708894014358521,0.9247584342956544,2.784135580062866,0.0887731239199638,0.9227213859558104,0.9227213859558104,0.0,239.60926818847656,244.0,67183.8359375,0.0,4429.70166015625,1.0,278.44146728515625,282.8638916015625,297.67486572265625,301.9718933105469,293.1499938964844,293.1499938964844,278.1499938964844,33950.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020755887031556,1.0,0.0,0.0,3.6315743923187256,3.6315977573394775,8.800010391496471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.7724609375,0.0,1497.5098876953125,1895.4371337890625,0.0,3422.92431640625,0.8996680378913879,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8245871067047119,0.4380969405174255,0.3982255756855011,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393429756164552,0.6450551748275757,0.6133737564086914,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874993562698364,0.7517237067222595,0.5260409116744995,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383491635322571,0.4626142382621765,0.4422338902950287,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6788595914840698,0.2407552152872085,1.1081312894821167,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7624816894531,297.1658020019531,284.9879455566406,1.0,0.707669734954834,0.336100697517395,0.336100697517395,1.0,1.0,-3.708894014358521,0.9247584342956544,2.784135580062866,0.0887731239199638,0.9227213859558104,0.9227213859558104,0.0,239.60926818847656,244.0,67183.8359375,0.0,4429.70166015625,1.0,278.44146728515625,282.8638916015625,297.67486572265625,301.9718933105469,293.1499938964844,293.1499938964844,278.1499938964844,33950.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020755887031556,1.0,0.0,0.0,3.6315743923187256,3.6315977573394775,8.800010391496471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.7724609375,0.0,1497.5098876953125,1895.4371337890625,0.0,3422.92431640625,0.8996680378913879,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202123641967773,0.435943454504013,0.3966765105724334,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332826733589172,0.6422547698020935,0.6111565828323364,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840844869613647,0.7518438100814819,0.5264503359794617,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343409895896912,0.4612246453762054,0.4412790536880493,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749410629272461,0.239662155508995,1.104596734046936,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.74249267578125,297.1552124023437,284.9078369140625,1.0,0.7081377506256104,0.335880309343338,0.335880309343338,1.0,1.0,-3.699462413787842,0.9212175011634828,2.778244972229004,0.0872822627425193,0.8429285883903503,0.8429285883903503,0.0,243.1417694091797,247.0,67549.890625,0.0,4425.91015625,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.1089172363281,293.1499938964844,293.1499938964844,278.45001220703125,38640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077244997024536,1.0,0.0,0.0,3.5049052238464355,3.5049283504486084,8.196828389372968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.0,0.0,1396.6239013671875,1895.4371337890625,0.0,3475.473876953125,0.8752372860908508,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202123641967773,0.435943454504013,0.3966765105724334,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332826733589172,0.6422547698020935,0.6111565828323364,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840844869613647,0.7518438100814819,0.5264503359794617,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343409895896912,0.4612246453762054,0.4412790536880493,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749410629272461,0.239662155508995,1.104596734046936,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.74249267578125,297.1552124023437,284.9078369140625,1.0,0.7081377506256104,0.335880309343338,0.335880309343338,1.0,1.0,-3.699462413787842,0.9212175011634828,2.778244972229004,0.0872822627425193,0.8429285883903503,0.8429285883903503,0.0,243.1417694091797,247.0,67549.890625,0.0,4425.91015625,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.1089172363281,293.1499938964844,293.1499938964844,278.45001220703125,38640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077244997024536,1.0,0.0,0.0,3.5049052238464355,3.5049283504486084,8.196828389372968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.0,0.0,1396.6239013671875,1895.4371337890625,0.0,3475.473876953125,0.8752372860908508,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167510628700256,0.4347091913223266,0.3955139219760895,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283726811408995,0.6403279304504395,0.6092852354049683,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815463423728944,0.753149151802063,0.5272713899612427,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311812281608582,0.4604526460170746,0.440532922744751,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717241406440735,0.2388634234666824,1.1012197732925415,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7286071777344,297.1524658203125,284.9863586425781,1.0,0.7085704207420349,0.3356598913669586,0.3356598913669586,1.0,1.0,-3.691831350326538,0.9182316660881042,2.773599624633789,0.0857115685939788,0.9148411750793456,0.9148411750793456,0.0,246.0159454345703,250.0,66775.84375,0.0,4422.9609375,1.0,278.4412536621094,282.8713073730469,297.68536376953125,301.95654296875,293.1499938964844,293.1499938964844,278.1499938964844,33991.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999318480491638,1.0,0.0,0.0,3.6031863689422607,3.6032097339630127,8.662968866701704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.7763671875,0.0,1466.873046875,1895.4371337890625,0.0,3402.948974609375,0.893327534198761,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167510628700256,0.4347091913223266,0.3955139219760895,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283726811408995,0.6403279304504395,0.6092852354049683,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815463423728944,0.753149151802063,0.5272713899612427,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311812281608582,0.4604526460170746,0.440532922744751,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717241406440735,0.2388634234666824,1.1012197732925415,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7286071777344,297.1524658203125,284.9863586425781,1.0,0.7085704207420349,0.3356598913669586,0.3356598913669586,1.0,1.0,-3.691831350326538,0.9182316660881042,2.773599624633789,0.0857115685939788,0.9148411750793456,0.9148411750793456,0.0,246.0159454345703,250.0,66775.84375,0.0,4422.9609375,1.0,278.4412536621094,282.8713073730469,297.68536376953125,301.95654296875,293.1499938964844,293.1499938964844,278.1499938964844,33991.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999318480491638,1.0,0.0,0.0,3.6031863689422607,3.6032097339630127,8.662968866701704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.7763671875,0.0,1466.873046875,1895.4371337890625,0.0,3402.948974609375,0.893327534198761,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148477077484131,0.4335997700691223,0.3948515653610229,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257375001907348,0.638900101184845,0.6082882285118103,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.980080246925354,0.7531489729881287,0.5275833010673523,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294827342033386,0.4597314894199371,0.440125435590744,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700261831283569,0.2382872551679611,1.0995124578475952,284.8753967285156,284.95001220703125,303.45294189453125,294.7110595703125,298.71893310546875,297.1475830078125,284.8762512207031,1.0,0.7087903618812561,0.3355496823787689,0.3355496823787689,1.0,1.0,-3.687673330307007,0.916632354259491,2.771040916442871,0.0850202292203903,0.8330167531967163,0.8330167531967163,0.0,247.6008453369141,250.0,67425.921875,0.0,4421.45849609375,1.0,278.1995849609375,282.74664306640625,297.73455810546875,302.16558837890625,293.1499938964844,293.1499938964844,278.1499938964844,38821.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904829204082489,1.0,0.0,0.0,3.544264078140259,3.54428768157959,8.381957741221413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.9892578125,0.0,1439.180419921875,1895.4371337890625,0.0,3448.556884765625,0.8815276026725769,1.0,0.0,3.0,1.0,0.0
17946960,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.812372088432312,0.4324471056461334,0.393862783908844,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9224414229393004,0.6373986601829529,0.6069420576095581,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9780317544937134,0.7531189322471619,0.5275745987892151,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8273012638092041,0.4589352011680603,0.4394535422325134,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6678757071495056,0.2376350611448288,1.097057580947876,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7088928222656,297.1421813964844,284.909912109375,1.0,0.7088598012924194,0.3354755640029907,0.3354755640029907,1.0,1.0,-3.6810925006866455,0.9144259095191956,2.766666412353516,0.0841885060071945,0.8375260233879089,0.8375260233879089,0.0,249.50149536132807,253.0,67081.59375,0.0,4415.26708984375,1.0,278.15850830078125,282.7763671875,297.72491455078125,302.0916442871094,293.1499938964844,293.1499938964844,278.45001220703125,38756.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054481983184814,1.0,0.0,0.0,3.471651792526245,3.471674680709839,8.042028980526084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.986328125,0.0,1363.2703857421875,1895.4371337890625,0.0,3454.314453125,0.8680808544158936,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088116645812988,0.4310826063156128,0.3925902247428894,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176514148712158,0.6353217363357544,0.6049374341964722,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975386679172516,0.7542514801025391,0.5282818675041199,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241847157478333,0.4580250084400177,0.4385828077793121,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646793484687805,0.236700564622879,1.0930886268615725,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6954345703125,297.1396789550781,284.9845275878906,1.0,0.7091277241706848,0.3353273570537567,0.3353273570537567,1.0,1.0,-3.6721699237823486,0.9112967848777772,2.7608730792999268,0.0827145725488662,0.9065855741500854,0.9065855741500854,0.0,252.35812377929688,256.0,66324.6171875,0.0,4408.65771484375,1.0,278.44097900390625,282.8792724609375,297.69775390625,301.94049072265625,293.1499938964844,293.1499938964844,278.1499938964844,34028.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975160717964172,1.0,0.0,0.0,3.572125196456909,3.572148084640503,8.514254545843869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.9541015625,0.0,1433.80810546875,1895.4371337890625,0.0,3380.419189453125,0.8863818049430847,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088116645812988,0.4310826063156128,0.3925902247428894,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176514148712158,0.6353217363357544,0.6049374341964722,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975386679172516,0.7542514801025391,0.5282818675041199,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241847157478333,0.4580250084400177,0.4385828077793121,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646793484687805,0.236700564622879,1.0930886268615725,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6954345703125,297.1396789550781,284.9845275878906,1.0,0.7091277241706848,0.3353273570537567,0.3353273570537567,1.0,1.0,-3.6721699237823486,0.9112967848777772,2.7608730792999268,0.0827145725488662,0.9065855741500854,0.9065855741500854,0.0,252.35812377929688,256.0,66324.6171875,0.0,4408.65771484375,1.0,278.44097900390625,282.8792724609375,297.69775390625,301.94049072265625,293.1499938964844,293.1499938964844,278.1499938964844,34028.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975160717964172,1.0,0.0,0.0,3.572125196456909,3.572148084640503,8.514254545843869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.9541015625,0.0,1433.80810546875,1895.4371337890625,0.0,3380.419189453125,0.8863818049430847,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8042782545089722,0.428723394870758,0.3908392190933227,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.912009298801422,0.6322725415229797,0.6024686694145203,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717644453048706,0.7540756464004517,0.5284739136695862,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203652501106262,0.4563913941383362,0.4373846352100372,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609084010124207,0.2353520840406417,1.08836030960083,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.67608642578125,297.1297607421875,284.9094543457031,1.0,0.7092614769935608,0.3351791501045227,0.3351791501045227,1.0,1.0,-3.660201549530029,0.90725439786911,2.7529470920562744,0.081178642809391,0.830654501914978,0.830654501914978,0.0,255.81692504882807,259.0,66600.7890625,0.0,4397.45947265625,1.0,278.1590270996094,282.7861328125,297.73760986328125,302.0738830566406,293.1499938964844,293.1499938964844,278.45001220703125,38691.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028977155685424,1.0,0.0,0.0,3.439976215362549,3.4399986267089844,7.895945941527316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.318359375,0.0,1330.7989501953125,1895.4371337890625,0.0,3430.580322265625,0.8609049916267395,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8042782545089722,0.428723394870758,0.3908392190933227,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.912009298801422,0.6322725415229797,0.6024686694145203,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717644453048706,0.7540756464004517,0.5284739136695862,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203652501106262,0.4563913941383362,0.4373846352100372,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609084010124207,0.2353520840406417,1.08836030960083,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.67608642578125,297.1297607421875,284.9094543457031,1.0,0.7092614769935608,0.3351791501045227,0.3351791501045227,1.0,1.0,-3.660201549530029,0.90725439786911,2.7529470920562744,0.081178642809391,0.830654501914978,0.830654501914978,0.0,255.81692504882807,259.0,66600.7890625,0.0,4397.45947265625,1.0,278.1590270996094,282.7861328125,297.73760986328125,302.0738830566406,293.1499938964844,293.1499938964844,278.45001220703125,38691.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028977155685424,1.0,0.0,0.0,3.439976215362549,3.4399986267089844,7.895945941527316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.318359375,0.0,1330.7989501953125,1895.4371337890625,0.0,3430.580322265625,0.8609049916267395,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006106615066528,0.4272356331348419,0.3894707858562469,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075225591659546,0.6300511956214905,0.6003435254096985,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690260887145996,0.7550323605537415,0.5290735960006714,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172512054443359,0.4553515315055847,0.4364027976989746,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577569842338562,0.2342928797006607,1.083863615989685,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6630554199219,297.12744140625,284.9828796386719,1.0,0.7093852162361145,0.3351099193096161,0.3351099193096161,1.0,1.0,-3.6501212120056152,0.9040321111679076,2.746089220046997,0.0798409208655357,0.8980419635772705,0.8980419635772705,0.0,258.6593017578125,262.0,65832.3984375,0.0,4387.630859375,1.0,278.4407043457031,282.8880615234375,297.7112731933594,301.9229736328125,293.1499938964844,293.1499938964844,278.75,34069.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948673009872437,1.0,0.0,0.0,3.538249969482422,3.5382723808288574,8.353534894922632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.134765625,0.0,1398.360107421875,1895.4371337890625,0.0,3355.695068359375,0.8788326382637024,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006106615066528,0.4272356331348419,0.3894707858562469,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075225591659546,0.6300511956214905,0.6003435254096985,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690260887145996,0.7550323605537415,0.5290735960006714,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172512054443359,0.4553515315055847,0.4364027976989746,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577569842338562,0.2342928797006607,1.083863615989685,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6630554199219,297.12744140625,284.9828796386719,1.0,0.7093852162361145,0.3351099193096161,0.3351099193096161,1.0,1.0,-3.6501212120056152,0.9040321111679076,2.746089220046997,0.0798409208655357,0.8980419635772705,0.8980419635772705,0.0,258.6593017578125,262.0,65832.3984375,0.0,4387.630859375,1.0,278.4407043457031,282.8880615234375,297.7112731933594,301.9229736328125,293.1499938964844,293.1499938964844,278.75,34069.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948673009872437,1.0,0.0,0.0,3.538249969482422,3.5382723808288574,8.353534894922632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.134765625,0.0,1398.360107421875,1895.4371337890625,0.0,3355.695068359375,0.8788326382637024,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.797400712966919,0.4258584976196289,0.3883571326732635,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9037029147148132,0.627998948097229,0.5985338091850281,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666907787322998,0.7560866475105286,0.529895544052124,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145216107368469,0.4544620811939239,0.4356757402420044,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550273299217224,0.2333518862724304,1.0801619291305542,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513671875,297.126708984375,285.02301025390625,1.0,0.7097024917602539,0.3350406885147095,0.3350406885147095,1.0,1.0,-3.642263174057007,0.9014773964881896,2.740785837173462,0.0787369310855865,0.9829820394515992,0.9829820394515992,0.0,261.3331298828125,265.0,65411.89453125,0.0,4382.83544921875,1.0,278.7423095703125,282.9587097167969,297.72613525390625,301.89556884765625,293.1499938964844,293.1499938964844,278.45001220703125,31765.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894043564796448,1.0,0.0,0.0,3.7120766639709473,3.7121005058288574,9.194479275720368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.2724609375,0.0,1571.11474609375,1895.4371337890625,0.0,3304.636474609375,0.9159324169158936,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.797400712966919,0.4258584976196289,0.3883571326732635,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9037029147148132,0.627998948097229,0.5985338091850281,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666907787322998,0.7560866475105286,0.529895544052124,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145216107368469,0.4544620811939239,0.4356757402420044,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550273299217224,0.2333518862724304,1.0801619291305542,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513671875,297.126708984375,285.02301025390625,1.0,0.7097024917602539,0.3350406885147095,0.3350406885147095,1.0,1.0,-3.642263174057007,0.9014773964881896,2.740785837173462,0.0787369310855865,0.9829820394515992,0.9829820394515992,0.0,261.3331298828125,265.0,65411.89453125,0.0,4382.83544921875,1.0,278.7423095703125,282.9587097167969,297.72613525390625,301.89556884765625,293.1499938964844,293.1499938964844,278.45001220703125,31765.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894043564796448,1.0,0.0,0.0,3.7120766639709473,3.7121005058288574,9.194479275720368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.2724609375,0.0,1571.11474609375,1895.4371337890625,0.0,3304.636474609375,0.9159324169158936,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7952959537506104,0.4244970381259918,0.3875404298305511,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013603925704956,0.6263109445571899,0.597373366355896,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649574756622314,0.7557178139686584,0.5300275683403015,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127303719520569,0.453526109457016,0.4351319074630737,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6533365249633789,0.2326090782880783,1.0779112577438354,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.641357421875,297.1210021972656,284.8734130859375,1.0,0.7098047137260437,0.3350060582160949,0.3350060582160949,1.0,1.0,-3.636690855026245,0.8997054696083069,2.736985445022583,0.0781759023666381,0.883904755115509,0.883904755115509,0.0,263.03338623046875,265.0,66433.8046875,0.0,4378.208984375,1.0,278.49609375,282.7950439453125,297.7830810546875,302.13836669921875,293.1499938964844,293.1499938964844,278.45001220703125,36176.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960666656494141,1.0,0.0,0.0,3.70078182220459,3.700806379318237,9.1386118583614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.9794921875,0.0,1591.74267578125,1895.4371337890625,0.0,3366.892578125,0.9146785140037536,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7924402952194214,0.4229597151279449,0.3862707316875458,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8982765674591064,0.6243999600410461,0.5957178473472595,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.962394654750824,0.7551525831222534,0.5297061800956726,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102659583091736,0.4523956179618835,0.4342089295387268,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6510932445526123,0.2317105233669281,1.0745820999145508,284.8892822265625,284.95001220703125,303.22967529296875,294.74969482421875,298.6298522949219,297.1136474609375,284.8904113769531,1.0,0.7096865773200989,0.3349755108356476,0.3349755108356476,1.0,1.0,-3.627672910690308,0.8969211578369141,2.7307517528533936,0.0773055404424667,0.868518590927124,0.868518590927124,0.0,265.16192626953125,268.0,66030.2265625,0.0,4366.88818359375,1.0,278.457275390625,282.8105163574219,297.7737731933594,302.0726318359375,293.1499938964844,293.1499938964844,278.75,38317.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980985879898071,1.0,0.0,0.0,3.623659610748291,3.62368369102478,8.761693379710778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.4931640625,0.0,1521.277099609375,1895.4371337890625,0.0,3385.853759765625,0.9010931253433228,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884330749511719,0.4211853742599487,0.3845444321632385,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937839865684509,0.621825635433197,0.593163788318634,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590964913368224,0.7557150721549988,0.529926598072052,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066600561141968,0.4510458409786224,0.4328689873218536,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.647710919380188,0.2303782701492309,1.0687499046325684,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6157531738281,297.1101989746094,284.9815979003906,1.0,0.7095072269439697,0.3349144160747528,0.3349144160747528,1.0,1.0,-3.614149570465088,0.892707347869873,2.721442222595215,0.0756886452436447,0.9432000517845154,0.9432000517845154,0.0,268.2269592285156,271.0,65079.3125,0.0,4349.21337890625,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.902099609375,293.1499938964844,293.1499938964844,278.45001220703125,34049.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905449509620667,1.0,0.0,0.0,3.714289665222168,3.714313745498657,9.205445508086996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.208984375,0.0,1591.022216796875,1895.4371337890625,0.0,3315.303466796875,0.91832035779953,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884330749511719,0.4211853742599487,0.3845444321632385,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937839865684509,0.621825635433197,0.593163788318634,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590964913368224,0.7557150721549988,0.529926598072052,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066600561141968,0.4510458409786224,0.4328689873218536,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.647710919380188,0.2303782701492309,1.0687499046325684,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6157531738281,297.1101989746094,284.9815979003906,1.0,0.7095072269439697,0.3349144160747528,0.3349144160747528,1.0,1.0,-3.614149570465088,0.892707347869873,2.721442222595215,0.0756886452436447,0.9432000517845154,0.9432000517845154,0.0,268.2269592285156,271.0,65079.3125,0.0,4349.21337890625,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.902099609375,293.1499938964844,293.1499938964844,278.45001220703125,34049.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905449509620667,1.0,0.0,0.0,3.714289665222168,3.714313745498657,9.205445508086996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.208984375,0.0,1591.022216796875,1895.4371337890625,0.0,3315.303466796875,0.91832035779953,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839726209640503,0.4184812009334564,0.3825105428695678,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888720273971558,0.6183557510375977,0.5903236269950867,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551698565483092,0.7549885511398315,0.5297732353210449,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8025886416435242,0.4490345418453216,0.4313332736492157,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440964341163635,0.2286813706159591,1.0624994039535522,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59625244140625,297.0998840332031,284.896240234375,1.0,0.709234356880188,0.334853321313858,0.334853321313858,1.0,1.0,-3.5987424850463867,0.887920618057251,2.710821866989136,0.0741511881351471,0.8511677980422974,0.8511677980422974,0.0,271.6587219238281,274.0,65336.015625,0.0,4328.7890625,1.0,278.4574279785156,282.8290405273437,297.7755126953125,302.0308532714844,293.1499938964844,293.1499938964844,278.75,39282.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962158560752869,1.0,0.0,0.0,3.570743560791016,3.570767402648926,8.507669804203033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.404296875,0.0,1470.7938232421875,1895.4371337890625,0.0,3368.28564453125,0.890408992767334,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839726209640503,0.4184812009334564,0.3825105428695678,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888720273971558,0.6183557510375977,0.5903236269950867,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551698565483092,0.7549885511398315,0.5297732353210449,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8025886416435242,0.4490345418453216,0.4313332736492157,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440964341163635,0.2286813706159591,1.0624994039535522,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59625244140625,297.0998840332031,284.896240234375,1.0,0.709234356880188,0.334853321313858,0.334853321313858,1.0,1.0,-3.5987424850463867,0.887920618057251,2.710821866989136,0.0741511881351471,0.8511677980422974,0.8511677980422974,0.0,271.6587219238281,274.0,65336.015625,0.0,4328.7890625,1.0,278.4574279785156,282.8290405273437,297.7755126953125,302.0308532714844,293.1499938964844,293.1499938964844,278.75,39282.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962158560752869,1.0,0.0,0.0,3.570743560791016,3.570767402648926,8.507669804203033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.404296875,0.0,1470.7938232421875,1895.4371337890625,0.0,3368.28564453125,0.890408992767334,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.780470073223114,0.4168064892292022,0.3809215128421783,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849062323570251,0.6158761978149414,0.5878989100456238,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522878527641296,0.7556124329566956,0.530089795589447,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993298172950745,0.4477474689483642,0.4300738275051117,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410974860191345,0.2273519039154052,1.056662678718567,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58453369140625,297.0985107421875,284.98553466796875,1.0,0.7089861035346985,0.3349445462226867,0.3349445462226867,1.0,1.0,-3.585748672485352,0.8843351006507874,2.701413631439209,0.0730689913034439,0.9273942112922668,0.9273942112922668,0.0,274.40484619140625,277.0,64416.98828125,0.0,4310.759765625,1.0,278.7417297363281,282.9467163085937,297.74517822265625,301.8666687011719,293.1499938964844,293.1499938964844,278.45001220703125,34175.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873830437660217,1.0,0.0,0.0,3.661830186843872,3.6618540287017822,8.947253036239999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.974609375,0.0,1532.671875,1895.4371337890625,0.0,3285.725341796875,0.9066717624664308,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.780470073223114,0.4168064892292022,0.3809215128421783,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849062323570251,0.6158761978149414,0.5878989100456238,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522878527641296,0.7556124329566956,0.530089795589447,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993298172950745,0.4477474689483642,0.4300738275051117,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410974860191345,0.2273519039154052,1.056662678718567,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58453369140625,297.0985107421875,284.98553466796875,1.0,0.7089861035346985,0.3349445462226867,0.3349445462226867,1.0,1.0,-3.585748672485352,0.8843351006507874,2.701413631439209,0.0730689913034439,0.9273942112922668,0.9273942112922668,0.0,274.40484619140625,277.0,64416.98828125,0.0,4310.759765625,1.0,278.7417297363281,282.9467163085937,297.74517822265625,301.8666687011719,293.1499938964844,293.1499938964844,278.45001220703125,34175.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873830437660217,1.0,0.0,0.0,3.661830186843872,3.6618540287017822,8.947253036239999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.974609375,0.0,1532.671875,1895.4371337890625,0.0,3285.725341796875,0.9066717624664308,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.776915967464447,0.4144754409790039,0.3792311549186706,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8809852004051208,0.61289381980896,0.585522472858429,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9490723609924316,0.7548906803131104,0.5299611687660217,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7960618138313293,0.4460130035877228,0.4287956058979034,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6382322311401367,0.2258820682764053,1.0513368844985962,284.89825439453125,284.95001220703125,303.0725402832031,294.77813720703125,298.56915283203125,297.0904235839844,284.89971923828125,1.0,0.7087396383285522,0.3350225389003753,0.3350225389003753,1.0,1.0,-3.5727665424346924,0.8807114362716675,2.692054986953736,0.072218045592308,0.8443524837493896,0.8443524837493896,0.0,277.2375793457031,277.0,64735.19140625,0.0,4293.35595703125,1.0,278.4637756347656,282.8446655273437,297.7927551269531,302.0182189941406,293.1499938964844,293.1499938964844,278.45001220703125,39492.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929528594017029,1.0,0.0,0.0,3.5308547019958496,3.5308783054351807,8.318652930938697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.087890625,0.0,1429.890380859375,1895.4371337890625,0.0,3337.811279296875,0.8818930983543396,1.0,0.0,3.0,1.0,0.0
