time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762513756752014,0.4141114354133606,0.3788970410823822,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802593946456909,0.6124106049537659,0.5850652456283569,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484494924545288,0.754813015460968,0.5298913717269897,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954478859901428,0.445730596780777,0.4285349249839782,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6376991271972656,0.2256315797567367,1.0502969026565552,284.9024658203125,284.95001220703125,303.066650390625,294.7791748046875,298.56671142578125,297.0892944335937,284.9031677246094,1.0,0.7086693644523621,0.3350357413291931,0.3350357413291931,1.0,1.0,-3.570164918899536,0.8799781203269958,2.6901869773864746,0.0720148533582687,0.8424323201179504,0.8424323201179504,0.0,277.7503356933594,280.0,64661.625,0.0,4289.54638671875,1.0,278.4585266113281,282.8482666015625,297.7880249023437,301.9999389648437,293.1499938964844,293.1499938964844,278.75,39143.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926898241043091,1.0,0.0,0.0,3.519706010818481,3.5197293758392334,8.266203508355829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.271484375,0.0,1415.6656494140625,1895.4371337890625,0.0,3335.353515625,0.8789417743682861,1.0,0.0,3.0,1.0,0.0
17948100,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7742896676063538,0.4131960272789001,0.3779257833957672,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780776262283325,0.6110764145851135,0.5836628675460815,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466879367828368,0.7549992799758911,0.5298435688018799,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936167120933533,0.4450041353702545,0.4277583658695221,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.636067271232605,0.2248996347188949,1.046954870223999,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5604858398437,297.0882263183594,285.0057983398437,1.0,0.7084628939628601,0.3350813686847687,0.3350813686847687,1.0,1.0,-3.562290668487549,0.877778172492981,2.6845126152038574,0.0713583976030349,0.9136714339256288,0.9136714339256288,0.0,279.2875061035156,280.0,63772.53515625,0.0,4277.9541015625,1.0,278.69854736328125,282.9702453613281,297.7445373535156,301.7868347167969,293.1499938964844,293.1499938964844,278.75,34422.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862809538841248,1.0,0.0,0.0,3.564474105834961,3.5644969940185547,8.477820756525034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.50390625,0.0,1428.552490234375,1895.4371337890625,0.0,3275.41064453125,0.8866270184516907,1.0,0.0,3.0,1.0,0.0
17948160,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728105187416077,0.4123419523239136,0.3772465586662292,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763710856437683,0.6098249554634094,0.5825681686401367,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.945482611656189,0.7552274465560913,0.5300866365432739,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922189235687256,0.4443520009517669,0.4272121787071228,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347665190696716,0.2242288142442703,1.0442062616348269,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5551147460937,297.0880432128906,284.98486328125,1.0,0.7083662748336792,0.3351410031318664,0.3351410031318664,1.0,1.0,-3.5564842224121094,0.8762352466583252,2.680248975753784,0.0709553733468055,0.9159346222877502,0.9159346222877502,0.0,280.53076171875,283.0,63793.265625,0.0,4270.08984375,1.0,278.7422180175781,282.9584655761719,297.7586669921875,301.84063720703125,293.1499938964844,293.1499938964844,278.45001220703125,34017.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838552236557007,1.0,0.0,0.0,3.617229461669922,3.617252588272095,8.730626177566592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.599609375,0.0,1482.3145751953125,1895.4371337890625,0.0,3252.698974609375,0.8962697386741638,1.0,0.0,3.0,1.0,0.0
17948220,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686755657196045,0.4095705151557922,0.3751485645771026,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718215823173523,0.60626220703125,0.5796384811401367,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415499567985536,0.7542172074317932,0.5297420024871826,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883721590042114,0.4422405064105987,0.4255835115909576,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631422758102417,0.2224294245243072,1.0374904870986938,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.537353515625,297.0788269042969,284.90545654296875,1.0,0.70797199010849,0.335260272026062,0.335260272026062,1.0,1.0,-3.539992094039917,0.8716849088668823,2.668307065963745,0.0699227973818779,0.834450364112854,0.834450364112854,0.0,283.90679931640625,286.0,64007.890625,0.0,4246.8935546875,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.97216796875,293.1499938964844,293.1499938964844,278.75,38998.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892412781715393,1.0,0.0,0.0,3.4731411933898926,3.4731640815734863,8.048930908444163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.93359375,0.0,1366.510009765625,1895.4371337890625,0.0,3303.111572265625,0.868530809879303,1.0,0.0,3.0,1.0,0.0
17948280,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686755657196045,0.4095705151557922,0.3751485645771026,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718215823173523,0.60626220703125,0.5796384811401367,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415499567985536,0.7542172074317932,0.5297420024871826,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883721590042114,0.4422405064105987,0.4255835115909576,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631422758102417,0.2224294245243072,1.0374904870986938,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.537353515625,297.0788269042969,284.90545654296875,1.0,0.70797199010849,0.335260272026062,0.335260272026062,1.0,1.0,-3.539992094039917,0.8716849088668823,2.668307065963745,0.0699227973818779,0.834450364112854,0.834450364112854,0.0,283.90679931640625,286.0,64007.890625,0.0,4246.8935546875,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.97216796875,293.1499938964844,293.1499938964844,278.75,38998.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892412781715393,1.0,0.0,0.0,3.4731411933898926,3.4731640815734863,8.048930908444163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.93359375,0.0,1366.510009765625,1895.4371337890625,0.0,3303.111572265625,0.868530809879303,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7657166123390198,0.4079766571521759,0.3736321032047272,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8684885501861572,0.6039429306983948,0.5773707628250122,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9388616681098938,0.7543870210647583,0.5297465920448303,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7855611443519592,0.4409604668617248,0.4243354499340057,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6288721561431885,0.2211424112319946,1.0318505764007568,284.988037109375,284.95001220703125,302.9505920410156,294.7987976074219,298.5274353027344,297.0777587890625,284.9870910644531,1.0,0.7076190114021301,0.335362821817398,0.335362821817398,1.0,1.0,-3.5271520614624023,0.8681764602661133,2.65897536277771,0.0689594745635986,0.9035441875457764,0.9035441875457764,0.0,286.3461608886719,286.0,63142.9765625,0.0,4227.8095703125,1.0,278.7352294921875,282.97186279296875,297.766357421875,301.7996826171875,293.1499938964844,293.1499938964844,278.75,33956.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807262182235718,1.0,0.0,0.0,3.561676263809204,3.5616989135742188,8.464516554340662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.18359375,0.0,1422.188232421875,1895.4371337890625,0.0,3223.38623046875,0.8838236927986145,1.0,0.0,3.0,1.0,0.0
17948400,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7652863264083862,0.4076882898807525,0.3734193742275238,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679971098899841,0.603542149066925,0.5770398378372192,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9384793639183044,0.7543649673461914,0.5297768115997314,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851514220237732,0.4407378733158111,0.4241631925106048,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284951567649841,0.2209298908710479,1.0310251712799072,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5256652832031,297.077392578125,284.98297119140625,1.0,0.7075806856155396,0.3353795707225799,0.3353795707225799,1.0,1.0,-3.5253348350524902,0.8676860332489014,2.657648801803589,0.0688463672995567,0.9041501879692078,0.9041501879692078,0.0,286.7202453613281,289.0,63145.38671875,0.0,4225.2880859375,1.0,278.74041748046875,282.9693603515625,297.7725830078125,301.8135681152344,293.1499938964844,293.1499938964844,278.45001220703125,34087.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804736137390137,1.0,0.0,0.0,3.569382667541504,3.5694055557250977,8.501185675413581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.7841796875,0.0,1431.322265625,1895.4371337890625,0.0,3221.01904296875,0.8857212066650391,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612640857696533,0.4048607051372528,0.3712519407272339,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635726571083069,0.5998991131782532,0.574012815952301,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9344911575317384,0.7531371712684631,0.5292675495147705,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.781360924243927,0.4385358691215515,0.422435462474823,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251606941223145,0.2190527617931366,1.0239217281341553,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.50811767578125,297.068115234375,284.9071655273437,1.0,0.7070890665054321,0.3355589210987091,0.3355589210987091,1.0,1.0,-3.5078585147857666,0.86301189661026,2.644846677780152,0.0679072737693786,0.8258398175239563,0.8258398175239563,0.0,290.0958557128906,292.0,63311.125,0.0,4199.791015625,1.0,278.4590759277344,282.87841796875,297.81427001953125,301.9410095214844,293.1499938964844,293.1499938964844,278.75,38981.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857133388519287,1.0,0.0,0.0,3.423842191696167,3.4238646030426025,7.822053476047586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.39453125,0.0,1316.7381591796875,1895.4371337890625,0.0,3270.097412109375,0.8576536774635315,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612640857696533,0.4048607051372528,0.3712519407272339,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635726571083069,0.5998991131782532,0.574012815952301,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9344911575317384,0.7531371712684631,0.5292675495147705,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.781360924243927,0.4385358691215515,0.422435462474823,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251606941223145,0.2190527617931366,1.0239217281341553,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.50811767578125,297.068115234375,284.9071655273437,1.0,0.7070890665054321,0.3355589210987091,0.3355589210987091,1.0,1.0,-3.5078585147857666,0.86301189661026,2.644846677780152,0.0679072737693786,0.8258398175239563,0.8258398175239563,0.0,290.0958557128906,292.0,63311.125,0.0,4199.791015625,1.0,278.4590759277344,282.87841796875,297.81427001953125,301.9410095214844,293.1499938964844,293.1499938964844,278.75,38981.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857133388519287,1.0,0.0,0.0,3.423842191696167,3.4238646030426025,7.822053476047586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.39453125,0.0,1316.7381591796875,1895.4371337890625,0.0,3270.097412109375,0.8576536774635315,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.757965087890625,0.4028899073600769,0.3694595098495483,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598513603210449,0.5970685482025146,0.5713289976119995,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.931367039680481,0.7530171871185303,0.5291353464126587,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781828045845032,0.4369221031665802,0.4209234714508056,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6222003698348999,0.2174673229455948,1.0171058177947998,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4967041015625,297.0666809082031,284.98126220703125,1.0,0.7066055536270142,0.3357382714748382,0.3357382714748382,1.0,1.0,-3.492291212081909,0.8589162826538086,2.6333749294281006,0.0669487118721008,0.8925520181655884,0.8925520181655884,0.0,292.91015625,295.0,62458.234375,0.0,4176.08642578125,1.0,278.74053955078125,282.9812927246094,297.7845764160156,301.783203125,293.1499938964844,293.1499938964844,279.04998779296875,34153.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768466711044312,1.0,0.0,0.0,3.520350217819214,3.5203726291656494,8.269228715107602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.556640625,0.0,1380.3291015625,1895.4371337890625,0.0,3187.022216796875,0.8748581409454346,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.757965087890625,0.4028899073600769,0.3694595098495483,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598513603210449,0.5970685482025146,0.5713289976119995,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.931367039680481,0.7530171871185303,0.5291353464126587,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781828045845032,0.4369221031665802,0.4209234714508056,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6222003698348999,0.2174673229455948,1.0171058177947998,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4967041015625,297.0666809082031,284.98126220703125,1.0,0.7066055536270142,0.3357382714748382,0.3357382714748382,1.0,1.0,-3.492291212081909,0.8589162826538086,2.6333749294281006,0.0669487118721008,0.8925520181655884,0.8925520181655884,0.0,292.91015625,295.0,62458.234375,0.0,4176.08642578125,1.0,278.74053955078125,282.9812927246094,297.7845764160156,301.783203125,293.1499938964844,293.1499938964844,279.04998779296875,34153.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768466711044312,1.0,0.0,0.0,3.520350217819214,3.5203726291656494,8.269228715107602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.556640625,0.0,1380.3291015625,1895.4371337890625,0.0,3187.022216796875,0.8748581409454346,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7564412355422974,0.4019944667816162,0.368645429611206,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8581191897392273,0.595759391784668,0.5700855255126953,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9299253225326538,0.7530390024185181,0.5291222929954529,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7767153978347778,0.4362032115459442,0.4202511310577392,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208101511001587,0.2167373746633529,1.0139816999435425,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.4915466308594,297.06658935546875,285.06121826171875,1.0,0.7064305543899536,0.3358279466629028,0.3358279466629028,1.0,1.0,-3.48523211479187,0.8570826649665833,2.628149509429932,0.0665464028716087,0.9697027802467346,0.9697027802467346,0.0,294.2754211425781,295.0,61736.3671875,0.0,4165.9140625,1.0,278.9963073730469,283.0824584960937,297.7702331542969,301.6537475585937,293.1499938964844,293.1499938964844,279.04998779296875,31572.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714600205421448,1.0,0.0,0.0,3.6073641777038574,3.607386827468872,8.683069268045074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.140625,0.0,1453.5074462890625,1895.4371337890625,0.0,3136.505859375,0.8935672640800476,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7550543546676636,0.4010417461395263,0.3679292201995849,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8565235733985901,0.5944075584411621,0.5689539313316345,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9286386370658876,0.7529454231262207,0.5291969180107117,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7753747701644897,0.4354572296142578,0.4196643829345703,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6195117831230164,0.2160072177648544,1.0111099481582642,285.0259704589844,284.95001220703125,302.8242492675781,294.8173217773437,298.48638916015625,297.06622314453125,285.02276611328125,1.0,0.7063168287277222,0.3359498679637909,0.3359498679637909,1.0,1.0,-3.4789395332336426,0.8555718064308167,2.6233677864074707,0.0663193985819816,0.9778863787651062,0.9778863787651062,0.0,295.5782470703125,298.0,61943.18359375,0.0,4157.375,1.0,279.0420837402344,283.0531616210937,297.7977294921875,301.748291015625,293.1499938964844,293.1499938964844,278.75,31714.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706377148628235,1.0,0.0,0.0,3.695442914962769,3.6954665184021,9.11226322841685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.89453125,0.0,1551.8546142578125,1895.4371337890625,0.0,3128.79248046875,0.9121878147125244,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508519291877747,0.3977378308773041,0.365473598241806,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519515991210938,0.5902780294418335,0.5656259059906006,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241295456886292,0.7507878541946411,0.528189480304718,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713727355003357,0.4328483641147613,0.4176856875419616,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158318519592285,0.2139002978801727,1.003401279449463,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4664001464844,297.0534362792969,284.88751220703125,1.0,0.7057367563247681,0.3361936807632446,0.3361936807632446,1.0,1.0,-3.4591317176818848,0.850376546382904,2.608755350112915,0.065444715321064,0.8603287935256958,0.8603287935256958,0.0,299.3135986328125,301.0,62448.78515625,0.0,4128.45263671875,1.0,278.7574768066406,282.90509033203125,297.8463134765625,301.9183654785156,293.1499938964844,293.1499938964844,279.04998779296875,38576.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795509934425354,1.0,0.0,0.0,3.597068548202514,3.597092390060425,8.633575703242968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.7841796875,0.0,1494.0714111328125,1895.4371337890625,0.0,3212.37255859375,0.8953137397766113,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508519291877747,0.3977378308773041,0.365473598241806,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519515991210938,0.5902780294418335,0.5656259059906006,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241295456886292,0.7507878541946411,0.528189480304718,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713727355003357,0.4328483641147613,0.4176856875419616,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158318519592285,0.2139002978801727,1.003401279449463,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4664001464844,297.0534362792969,284.88751220703125,1.0,0.7057367563247681,0.3361936807632446,0.3361936807632446,1.0,1.0,-3.4591317176818848,0.850376546382904,2.608755350112915,0.065444715321064,0.8603287935256958,0.8603287935256958,0.0,299.3135986328125,301.0,62448.78515625,0.0,4128.45263671875,1.0,278.7574768066406,282.90509033203125,297.8463134765625,301.9183654785156,293.1499938964844,293.1499938964844,279.04998779296875,38576.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795509934425354,1.0,0.0,0.0,3.597068548202514,3.597092390060425,8.633575703242968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.7841796875,0.0,1494.0714111328125,1895.4371337890625,0.0,3212.37255859375,0.8953137397766113,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473759055137634,0.3955188393592834,0.3633646965026855,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480745553970337,0.5871445536613464,0.5625665783882141,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205629229545592,0.7500770092010498,0.5275441408157349,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679628729820251,0.4309332966804504,0.4158290028572082,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123721599578857,0.2120965719223022,0.9955103397369384,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.45367431640625,297.0500793457031,284.9793701171875,1.0,0.7050155401229858,0.3364374935626983,0.3364374935626983,1.0,1.0,-3.440405368804932,0.8455078601837158,2.594897508621216,0.0643647164106369,0.9339586496353148,0.9339586496353148,0.0,302.3490295410156,289.0,61431.015625,0.0,4098.4189453125,1.0,279.0419311523437,283.0260314941406,297.8034973144531,301.7396850585937,293.1499938964844,293.1499938964844,278.75,34106.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712841868400574,1.0,0.0,0.0,3.685888767242432,3.685912847518921,9.065207109415496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.0693359375,0.0,1559.1578369140625,1895.4371337890625,0.0,3134.856689453125,0.9119469523429872,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473759055137634,0.3955188393592834,0.3633646965026855,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480745553970337,0.5871445536613464,0.5625665783882141,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205629229545592,0.7500770092010498,0.5275441408157349,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679628729820251,0.4309332966804504,0.4158290028572082,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123721599578857,0.2120965719223022,0.9955103397369384,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.45367431640625,297.0500793457031,284.9793701171875,1.0,0.7050155401229858,0.3364374935626983,0.3364374935626983,1.0,1.0,-3.440405368804932,0.8455078601837158,2.594897508621216,0.0643647164106369,0.9339586496353148,0.9339586496353148,0.0,302.3490295410156,289.0,61431.015625,0.0,4098.4189453125,1.0,279.0419311523437,283.0260314941406,297.8034973144531,301.7396850585937,293.1499938964844,293.1499938964844,278.75,34106.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712841868400574,1.0,0.0,0.0,3.685888767242432,3.685912847518921,9.065207109415496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.0693359375,0.0,1559.1578369140625,1895.4371337890625,0.0,3134.856689453125,0.9119469523429872,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470349669456482,0.3924521207809448,0.360725849866867,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479211330413818,0.5831813216209412,0.5589679479598999,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9217989444732666,0.7480204105377197,0.5262842774391174,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680307030677795,0.4283918440341949,0.4135112762451172,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115773916244507,0.209980621933937,0.9860141277313232,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4359130859375,297.0400085449219,284.8934020996094,1.0,0.7000950574874878,0.3367696404457092,0.3367696404457092,1.0,1.0,-3.4171905517578125,0.839529275894165,2.5776612758636475,0.0633495151996612,0.8398276567459106,0.8398276567459106,0.0,298.66876220703125,277.0,61540.78125,0.0,4018.043212890625,1.0,278.7582092285156,282.9276733398437,297.84039306640625,301.8566589355469,293.1499938964844,293.1499938964844,279.04998779296875,39572.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769192695617676,1.0,0.0,0.0,3.5268449783325195,3.5268683433532715,8.299769547193137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.4609375,0.0,1426.251953125,1895.4371337890625,0.0,3187.702880859375,0.8809267282485962,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470349669456482,0.3924521207809448,0.360725849866867,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479211330413818,0.5831813216209412,0.5589679479598999,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9217989444732666,0.7480204105377197,0.5262842774391174,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680307030677795,0.4283918440341949,0.4135112762451172,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115773916244507,0.209980621933937,0.9860141277313232,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4359130859375,297.0400085449219,284.8934020996094,1.0,0.7000950574874878,0.3367696404457092,0.3367696404457092,1.0,1.0,-3.4171905517578125,0.839529275894165,2.5776612758636475,0.0633495151996612,0.8398276567459106,0.8398276567459106,0.0,298.66876220703125,277.0,61540.78125,0.0,4018.043212890625,1.0,278.7582092285156,282.9276733398437,297.84039306640625,301.8566589355469,293.1499938964844,293.1499938964844,279.04998779296875,39572.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769192695617676,1.0,0.0,0.0,3.5268449783325195,3.5268683433532715,8.299769547193137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.4609375,0.0,1426.251953125,1895.4371337890625,0.0,3187.702880859375,0.8809267282485962,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494251728057861,0.3904393315315246,0.3584370613098144,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507840633392334,0.5802118182182312,0.5556752681732178,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.927070140838623,0.7472982406616211,0.5253716111183167,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709137797355652,0.4265927970409393,0.4113551080226898,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129957437515259,0.2082780003547668,0.976492404937744,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252319335937,297.0390319824219,284.9803161621094,1.0,0.6933668851852417,0.3371018171310425,0.3371018171310425,1.0,1.0,-3.39532732963562,0.8339589238166809,2.561368465423584,0.0622503682971,0.9116483330726624,0.9116483330726624,0.0,290.4834289550781,265.0,60497.1328125,0.0,3915.86474609375,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6800537109375,293.1499938964844,293.1499938964844,278.75,34353.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86713707447052,1.0,0.0,0.0,3.6125099658966064,3.6125333309173584,8.707859251444461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.6201171875,0.0,1479.668212890625,1895.4371337890625,0.0,3095.953857421875,0.8956816792488098,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494251728057861,0.3904393315315246,0.3584370613098144,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507840633392334,0.5802118182182312,0.5556752681732178,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.927070140838623,0.7472982406616211,0.5253716111183167,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709137797355652,0.4265927970409393,0.4113551080226898,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129957437515259,0.2082780003547668,0.976492404937744,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252319335937,297.0390319824219,284.9803161621094,1.0,0.6933668851852417,0.3371018171310425,0.3371018171310425,1.0,1.0,-3.39532732963562,0.8339589238166809,2.561368465423584,0.0622503682971,0.9116483330726624,0.9116483330726624,0.0,290.4834289550781,265.0,60497.1328125,0.0,3915.86474609375,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6800537109375,293.1499938964844,293.1499938964844,278.75,34353.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86713707447052,1.0,0.0,0.0,3.6125099658966064,3.6125333309173584,8.707859251444461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.6201171875,0.0,1479.668212890625,1895.4371337890625,0.0,3095.953857421875,0.8956816792488098,1.0,0.0,3.0,1.0,0.0
17949300,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510250210762024,0.3890145123004913,0.3572447896003723,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8526975512504578,0.5783270597457886,0.5539889931678772,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9302988052368164,0.7462643384933472,0.5248134732246399,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7728173136711121,0.4254058301448822,0.4102581143379211,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6140763759613037,0.2073102742433548,0.9717972874641418,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.4175109863281,297.03546142578125,284.8641967773437,1.0,0.6896260380744934,0.3372678756713867,0.3372678756713867,1.0,1.0,-3.384234666824341,0.8311116099357605,2.5531229972839355,0.0618377886712551,0.8240345120429993,0.8240345120429993,0.0,285.7242431640625,265.0,61010.58984375,0.0,3860.95947265625,1.0,278.7994689941406,282.91717529296875,297.8554382324219,301.8789367675781,293.1499938964844,293.1499938964844,278.75,39503.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719197511672974,1.0,0.0,0.0,3.5416572093963623,3.5416808128356934,8.369632382709824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.171875,0.0,1441.3753662109375,1895.4371337890625,0.0,3140.818359375,0.8811858892440796,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524215579032898,0.3875436782836914,0.3557330667972564,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.854459285736084,0.5763769745826721,0.5519658327102661,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.933282732963562,0.7451468706130981,0.5238821506500244,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7745678424835205,0.4241487681865692,0.40889772772789,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6150065660476685,0.206290528178215,0.9664477109909058,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4095153808594,297.0312805175781,284.9023742675781,1.0,0.6855829954147339,0.337504118680954,0.337504118680954,1.0,1.0,-3.3707945346832275,0.8277504444122314,2.543044090270996,0.061405885964632,0.827268123626709,0.827268123626709,0.0,280.9342041015625,253.0,60529.87109375,0.0,3800.496826171875,1.0,278.758544921875,282.9544982910156,297.8434753417969,301.7956848144531,293.1499938964844,293.1499938964844,279.04998779296875,39598.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872166633605957,1.0,0.0,0.0,3.4471449851989746,3.4471678733825684,7.928890681796474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.37890625,0.0,1344.4061279296875,1895.4371337890625,0.0,3143.1337890625,0.8634871244430542,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568872570991516,0.3855636417865753,0.3534001410007477,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597047328948975,0.5734086036682129,0.5485954284667969,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414473176002502,0.7441617250442505,0.5227352380752563,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.779665470123291,0.4223421216011047,0.4066512882709503,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180112957954407,0.2046537101268768,0.9567808508872986,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.3999938964844,297.0309753417969,284.9798583984375,1.0,0.6772729158401489,0.3379766047000885,0.3379766047000885,1.0,1.0,-3.348222017288208,0.8223457932472229,2.52587628364563,0.0608698390424251,0.8949927687644958,0.8949927687644958,0.0,269.8971862792969,241.0,59561.36328125,0.0,3682.82763671875,1.0,279.0407409667969,283.0615234375,297.8070983886719,301.6249389648437,293.1499938964844,293.1499938964844,279.3500061035156,34303.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622646331787109,1.0,0.0,0.0,3.5407330989837646,3.54075574874878,8.365263965970371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.869140625,0.0,1402.6563720703125,1895.4371337890625,0.0,3050.24609375,0.8794985413551331,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568872570991516,0.3855636417865753,0.3534001410007477,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597047328948975,0.5734086036682129,0.5485954284667969,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414473176002502,0.7441617250442505,0.5227352380752563,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.779665470123291,0.4223421216011047,0.4066512882709503,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180112957954407,0.2046537101268768,0.9567808508872986,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.3999938964844,297.0309753417969,284.9798583984375,1.0,0.6772729158401489,0.3379766047000885,0.3379766047000885,1.0,1.0,-3.348222017288208,0.8223457932472229,2.52587628364563,0.0608698390424251,0.8949927687644958,0.8949927687644958,0.0,269.8971862792969,241.0,59561.36328125,0.0,3682.82763671875,1.0,279.0407409667969,283.0615234375,297.8070983886719,301.6249389648437,293.1499938964844,293.1499938964844,279.3500061035156,34303.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622646331787109,1.0,0.0,0.0,3.5407330989837646,3.54075574874878,8.365263965970371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.869140625,0.0,1402.6563720703125,1895.4371337890625,0.0,3050.24609375,0.8794985413551331,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7624946236610413,0.383757621049881,0.3513738811016083,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661885857582092,0.5706460475921631,0.5455670356750488,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508180618286132,0.7432595491409302,0.5218172073364258,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859126925468445,0.4207195341587066,0.4046842157840729,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6218110918998718,0.2031918317079544,0.9480908513069152,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3920288085937,297.0323181152344,285.025634765625,1.0,0.668857216835022,0.338449090719223,0.338449090719223,1.0,1.0,-3.328222274780273,0.8176953196525574,2.5105271339416504,0.0606789477169513,0.9841272234916688,0.9841272234916688,0.0,258.20819091796875,229.0,58908.25390625,0.0,3568.9228515625,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.5783996582031,293.1499938964844,293.1499938964844,279.04998779296875,31783.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855156660079956,1.0,0.0,0.0,3.712949991226196,3.7129738330841056,9.198806765198242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.15234375,0.0,1572.2474365234375,1895.4371337890625,0.0,2983.590576171875,0.9163223505020142,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7624946236610413,0.383757621049881,0.3513738811016083,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661885857582092,0.5706460475921631,0.5455670356750488,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508180618286132,0.7432595491409302,0.5218172073364258,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859126925468445,0.4207195341587066,0.4046842157840729,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6218110918998718,0.2031918317079544,0.9480908513069152,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3920288085937,297.0323181152344,285.025634765625,1.0,0.668857216835022,0.338449090719223,0.338449090719223,1.0,1.0,-3.328222274780273,0.8176953196525574,2.5105271339416504,0.0606789477169513,0.9841272234916688,0.9841272234916688,0.0,258.20819091796875,229.0,58908.25390625,0.0,3568.9228515625,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.5783996582031,293.1499938964844,293.1499938964844,279.04998779296875,31783.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855156660079956,1.0,0.0,0.0,3.712949991226196,3.7129738330841056,9.198806765198242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.15234375,0.0,1572.2474365234375,1895.4371337890625,0.0,2983.590576171875,0.9163223505020142,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7671941518783569,0.3805152177810669,0.3484387397766113,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718866109848022,0.5664418935775757,0.5416007041931152,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.958682417869568,0.740096390247345,0.519751787185669,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913798093795776,0.417966216802597,0.4020046591758728,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249666810035706,0.2011432349681854,0.9378854036331176,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.37615966796875,297.0230712890625,284.8819885253906,1.0,0.6599688529968262,0.3389837443828583,0.3389837443828583,1.0,1.0,-3.3019566535949707,0.8112856149673462,2.490670919418335,0.0603246241807937,0.8595629930496216,0.8595629930496216,0.0,247.3328552246093,217.0,59335.98046875,0.0,3446.46484375,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.7419738769531,293.1499938964844,293.1499938964844,279.3500061035156,38981.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641546964645386,1.0,0.0,0.0,3.608546733856201,3.6085708141326895,8.688763273312361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.77734375,0.0,1509.5894775390625,1895.4371337890625,0.0,3067.97607421875,0.8980637192726135,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7671941518783569,0.3805152177810669,0.3484387397766113,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718866109848022,0.5664418935775757,0.5416007041931152,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.958682417869568,0.740096390247345,0.519751787185669,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913798093795776,0.417966216802597,0.4020046591758728,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249666810035706,0.2011432349681854,0.9378854036331176,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.37615966796875,297.0230712890625,284.8819885253906,1.0,0.6599688529968262,0.3389837443828583,0.3389837443828583,1.0,1.0,-3.3019566535949707,0.8112856149673462,2.490670919418335,0.0603246241807937,0.8595629930496216,0.8595629930496216,0.0,247.3328552246093,217.0,59335.98046875,0.0,3446.46484375,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.7419738769531,293.1499938964844,293.1499938964844,279.3500061035156,38981.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641546964645386,1.0,0.0,0.0,3.608546733856201,3.6085708141326895,8.688763273312361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.77734375,0.0,1509.5894775390625,1895.4371337890625,0.0,3067.97607421875,0.8980637192726135,1.0,0.0,3.0,1.0,0.0
17949780,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732077836990356,0.378356397151947,0.3458254635334015,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789587020874023,0.5632335543632507,0.5378865003585815,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.967649221420288,0.7383255958557129,0.5179275274276733,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980186939239502,0.4159081876277923,0.3994330465793609,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288408637046814,0.1994172632694244,0.9276071190834044,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670349121094,297.0214538574219,284.97821044921875,1.0,0.6507754921913147,0.3395183980464935,0.3395183980464935,1.0,1.0,-3.2766926288604736,0.805169403553009,2.4715232849121094,0.0598127134144306,0.934908390045166,0.934908390045166,0.0,235.70806884765625,205.0,58237.7578125,0.0,3323.857421875,1.0,279.34197998046875,283.1098937988281,297.8171081542969,301.5537109375,293.1499938964844,293.1499938964844,279.04998779296875,34188.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549101948738098,1.0,0.0,0.0,3.694836616516113,3.6948606967926025,9.109274401453148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.7734375,0.0,1569.908935546875,1895.4371337890625,0.0,2981.280517578125,0.9139990210533142,1.0,0.0,3.0,1.0,0.0
17949840,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732077836990356,0.378356397151947,0.3458254635334015,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789587020874023,0.5632335543632507,0.5378865003585815,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.967649221420288,0.7383255958557129,0.5179275274276733,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980186939239502,0.4159081876277923,0.3994330465793609,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288408637046814,0.1994172632694244,0.9276071190834044,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670349121094,297.0214538574219,284.97821044921875,1.0,0.6507754921913147,0.3395183980464935,0.3395183980464935,1.0,1.0,-3.2766926288604736,0.805169403553009,2.4715232849121094,0.0598127134144306,0.934908390045166,0.934908390045166,0.0,235.70806884765625,205.0,58237.7578125,0.0,3323.857421875,1.0,279.34197998046875,283.1098937988281,297.8171081542969,301.5537109375,293.1499938964844,293.1499938964844,279.04998779296875,34188.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549101948738098,1.0,0.0,0.0,3.694836616516113,3.6948606967926025,9.109274401453148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.7734375,0.0,1569.908935546875,1895.4371337890625,0.0,2981.280517578125,0.9139990210533142,1.0,0.0,3.0,1.0,0.0
