time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.776530921459198,0.3769073784351349,0.3445678353309631,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828445672988892,0.5612767338752747,0.5360856056213379,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722447395324708,0.7368312478065491,0.5170268416404724,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016409873962402,0.41462042927742,0.3981974422931671,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310064196586609,0.1984458416700363,0.9226897954940796,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3614501953125,297.01885986328125,284.8522644042969,1.0,0.6461632251739502,0.3397857248783111,0.3397857248783111,1.0,1.0,-3.2645387649536133,0.8022408485412598,2.462297916412353,0.059720404446125,0.8401000499725342,0.8401000499725342,0.0,229.86672973632807,205.0,58830.64453125,0.0,3264.0947265625,1.0,279.0977478027344,282.9734191894531,297.8695678710937,301.753173828125,293.1499938964844,293.1499938964844,279.04998779296875,39144.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599939346313477,1.0,0.0,0.0,3.631186246871948,3.6312105655670166,8.798129442766367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8076171875,0.0,1535.7408447265625,1895.4371337890625,0.0,3028.947998046875,0.9008187055587769,1.0,0.0,3.0,1.0,0.0
17949960,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7794398069381714,0.3753754794597626,0.3429885804653168,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8863495588302612,0.5592230558395386,0.5339487791061401,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9762385487556458,0.7351625561714172,0.5157217979431152,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048901557922363,0.413233608007431,0.396698534488678,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6329014897346497,0.1974072456359863,0.9171513319015504,284.8889465332031,284.95001220703125,302.4516296386719,294.8487854003906,298.35565185546875,297.0155944824219,284.89044189453125,1.0,0.6413936614990234,0.340118408203125,0.340118408203125,1.0,1.0,-3.250040531158448,0.7987701296806335,2.451270341873169,0.0595690570771694,0.8366460204124451,0.8366460204124451,0.0,224.3197479248047,193.0,58288.4921875,0.0,3201.228515625,1.0,279.0579833984375,283.0122985839844,297.8572082519531,301.66796875,293.1499938964844,293.1499938964844,279.3500061035156,40064.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603693842887878,1.0,0.0,0.0,3.521103858947754,3.521127462387085,8.272770628536819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9560546875,0.0,1423.778564453125,1895.4371337890625,0.0,3032.46923828125,0.8801026344299316,1.0,0.0,3.0,1.0,0.0
17950020,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873135209083557,0.3733832538127899,0.3405785262584686,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954634666442871,0.556160032749176,0.5304190516471863,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857190251350404,0.7332209348678589,0.513856828212738,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129953742027283,0.4112271666526794,0.3942101001739502,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380280256271362,0.1957558989524841,0.9072064757347108,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3500671386719,297.01568603515625,284.9812927246094,1.0,0.6319141983985901,0.3407838046550751,0.3407838046550751,1.0,1.0,-3.225698232650757,0.7932606935501099,2.4324376583099365,0.0595538802444934,0.9114768505096436,0.9114768505096436,0.0,212.3372344970703,181.0,57252.671875,0.0,3082.143310546875,1.0,279.3413391113281,283.1314392089844,297.81915283203125,301.4910583496094,293.1499938964844,293.1499938964844,279.04998779296875,34324.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495659232139587,1.0,0.0,0.0,3.6106927394866943,3.6107161045074463,8.699100817466388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6708984375,0.0,1477.475830078125,1895.4371337890625,0.0,2931.205078125,0.8952427506446838,1.0,0.0,3.0,1.0,0.0
17950080,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873135209083557,0.3733832538127899,0.3405785262584686,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954634666442871,0.556160032749176,0.5304190516471863,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857190251350404,0.7332209348678589,0.513856828212738,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129953742027283,0.4112271666526794,0.3942101001739502,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380280256271362,0.1957558989524841,0.9072064757347108,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3500671386719,297.01568603515625,284.9812927246094,1.0,0.6319141983985901,0.3407838046550751,0.3407838046550751,1.0,1.0,-3.225698232650757,0.7932606935501099,2.4324376583099365,0.0595538802444934,0.9114768505096436,0.9114768505096436,0.0,212.3372344970703,181.0,57252.671875,0.0,3082.143310546875,1.0,279.3413391113281,283.1314392089844,297.81915283203125,301.4910583496094,293.1499938964844,293.1499938964844,279.04998779296875,34324.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495659232139587,1.0,0.0,0.0,3.6106927394866943,3.6107161045074463,8.699100817466388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6708984375,0.0,1477.475830078125,1895.4371337890625,0.0,2931.205078125,0.8952427506446838,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951864004135132,0.3704856634140014,0.3378072082996368,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047092795372008,0.5522155165672302,0.526533842086792,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942687749862672,0.7297554612159729,0.5114266872406006,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8208021521568298,0.4085320830345154,0.3914488554000854,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433248519897461,0.193791776895523,0.8969334959983826,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.34185791015625,297.0117492675781,284.89996337890625,1.0,0.6222730875015259,0.3414492309093475,0.3414492309093475,1.0,1.0,-3.19910740852356,0.7870168089866638,2.41209077835083,0.0595127455890178,0.8241640329360962,0.8241640329360962,0.0,200.8587341308593,169.0,57294.2109375,0.0,2962.739501953125,1.0,279.0588684082031,283.04010009765625,297.8662109375,301.6117248535156,293.1499938964844,293.1499938964844,279.3500061035156,39696.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545172214508057,1.0,0.0,0.0,3.439309597015381,3.4393324851989746,7.892886628724227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.71484375,0.0,1337.2193603515625,1895.4371337890625,0.0,2977.5966796875,0.861818253993988,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951864004135132,0.3704856634140014,0.3378072082996368,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047092795372008,0.5522155165672302,0.526533842086792,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942687749862672,0.7297554612159729,0.5114266872406006,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8208021521568298,0.4085320830345154,0.3914488554000854,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433248519897461,0.193791776895523,0.8969334959983826,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.34185791015625,297.0117492675781,284.89996337890625,1.0,0.6222730875015259,0.3414492309093475,0.3414492309093475,1.0,1.0,-3.19910740852356,0.7870168089866638,2.41209077835083,0.0595127455890178,0.8241640329360962,0.8241640329360962,0.0,200.8587341308593,169.0,57294.2109375,0.0,2962.739501953125,1.0,279.0588684082031,283.04010009765625,297.8662109375,301.6117248535156,293.1499938964844,293.1499938964844,279.3500061035156,39696.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545172214508057,1.0,0.0,0.0,3.439309597015381,3.4393324851989746,7.892886628724227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.71484375,0.0,1337.2193603515625,1895.4371337890625,0.0,2977.5966796875,0.861818253993988,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037285208702087,0.3684368729591369,0.3354358673095703,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152770042419434,0.5490767955780029,0.5230281352996826,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277705073356628,0.504060685634613,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289552927017212,0.4064102470874786,0.3889328837394714,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490907073020935,0.1921074539422989,0.8871842622756958,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33746337890625,297.0121154785156,284.9770202636719,1.0,0.6122370362281799,0.342191994190216,0.342191994190216,1.0,1.0,-3.168890476226806,0.7798346281051636,2.389055728912353,0.0593338273465633,0.8914410471916199,0.8914410471916199,0.0,189.72311401367188,157.0,56236.37890625,0.0,2839.194580078125,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.443115234375,293.1499938964844,293.1499938964844,279.6499938964844,34316.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436352610588074,1.0,0.0,0.0,3.532017707824707,3.5320403575897217,8.324133204951067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.7802734375,0.0,1393.637939453125,1895.4371337890625,0.0,2875.69775390625,0.877505898475647,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037285208702087,0.3684368729591369,0.3354358673095703,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152770042419434,0.5490767955780029,0.5230281352996826,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277705073356628,0.504060685634613,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289552927017212,0.4064102470874786,0.3889328837394714,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490907073020935,0.1921074539422989,0.8871842622756958,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33746337890625,297.0121154785156,284.9770202636719,1.0,0.6122370362281799,0.342191994190216,0.342191994190216,1.0,1.0,-3.168890476226806,0.7798346281051636,2.389055728912353,0.0593338273465633,0.8914410471916199,0.8914410471916199,0.0,189.72311401367188,157.0,56236.37890625,0.0,2839.194580078125,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.443115234375,293.1499938964844,293.1499938964844,279.6499938964844,34316.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436352610588074,1.0,0.0,0.0,3.532017707824707,3.5320403575897217,8.324133204951067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.7802734375,0.0,1393.637939453125,1895.4371337890625,0.0,2875.69775390625,0.877505898475647,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116545677185059,0.3664796650409698,0.3333698511123657,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257323741912842,0.5460535287857056,0.5198586583137512,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.72903972864151,0.486493855714798,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836654782295227,0.4043735861778259,0.3866837322711944,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546460390090942,0.190518707036972,0.8784076571464539,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354187011719,297.0163879394531,285.0145263671875,1.0,0.6012101173400879,0.3429347574710846,0.3429347574710846,1.0,1.0,-3.127780199050904,0.7692350149154663,2.3585450649261475,0.0581878013908863,0.971402645111084,0.971402645111084,0.0,179.5148162841797,145.0,55226.92578125,0.0,2701.891357421875,1.0,279.6422424316406,283.2182312011719,297.84539794921875,301.3819274902344,293.1499938964844,293.1499938964844,279.3500061035156,31959.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347163796424866,1.0,0.0,0.0,3.696751594543457,3.696775436401367,9.118718935496872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.830078125,0.0,1555.18505859375,1895.4371337890625,0.0,2792.392578125,0.9125328063964844,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116545677185059,0.3664796650409698,0.3333698511123657,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257323741912842,0.5460535287857056,0.5198586583137512,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.72903972864151,0.486493855714798,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836654782295227,0.4043735861778259,0.3866837322711944,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546460390090942,0.190518707036972,0.8784076571464539,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354187011719,297.0163879394531,285.0145263671875,1.0,0.6012101173400879,0.3429347574710846,0.3429347574710846,1.0,1.0,-3.127780199050904,0.7692350149154663,2.3585450649261475,0.0581878013908863,0.971402645111084,0.971402645111084,0.0,179.5148162841797,145.0,55226.92578125,0.0,2701.891357421875,1.0,279.6422424316406,283.2182312011719,297.84539794921875,301.3819274902344,293.1499938964844,293.1499938964844,279.3500061035156,31959.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347163796424866,1.0,0.0,0.0,3.696751594543457,3.696775436401367,9.118718935496872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.830078125,0.0,1555.18505859375,1895.4371337890625,0.0,2792.392578125,0.9125328063964844,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.815596878528595,0.3649080991744995,0.3321013450622558,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312871098518372,0.5439548492431641,0.5180339813232422,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299191951751709,0.477398544549942,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407340049743652,0.402900755405426,0.3853731155395508,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576362252235413,0.1895076930522918,0.873664379119873,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3337097167969,297.0176696777344,284.85064697265625,1.0,0.5954238176345825,0.3433061242103576,0.3433061242103576,1.0,1.0,-3.1058542728424072,0.7634845972061157,2.342369556427002,0.0574728101491928,0.8595414161682129,0.8595414161682129,0.0,174.3309326171875,145.0,55855.45703125,0.0,2631.165771484375,1.0,279.3965759277344,283.046630859375,297.9114685058594,301.60418701171875,293.1499938964844,293.1499938964844,279.3500061035156,37169.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410128355026245,1.0,0.0,0.0,3.666478395462036,3.666502714157105,8.969981308837305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.875,0.0,1560.365966796875,1895.4371337890625,0.0,2851.179931640625,0.9071862697601318,1.0,0.0,3.0,1.0,0.0
17950560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190757632255554,0.3631669282913208,0.330401748418808,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364147186279296,0.5416579842567444,0.5157466530799866,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7309632897377014,0.4686059951782226,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445276021957397,0.4012416303157806,0.3836903274059295,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603477001190186,0.1883663535118103,0.8679660558700562,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3321533203125,297.0184020996094,284.8719177246094,1.0,0.5893840193748474,0.343827873468399,0.343827873468399,1.0,1.0,-3.08161997795105,0.7573990225791931,2.324220895767212,0.0569050088524818,0.8373905420303345,0.8373905420303345,0.0,169.27880859375,133.0,55110.60546875,0.0,2557.61083984375,1.0,279.3573913574219,283.0734558105469,297.901611328125,301.5187683105469,293.1499938964844,293.1499938964844,279.6499938964844,40218.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420552015304565,1.0,0.0,0.0,3.541229248046875,3.541253089904785,8.367609893866756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.86328125,0.0,1446.1158447265625,1895.4371337890625,0.0,2860.9228515625,0.8842443823814392,1.0,0.0,3.0,1.0,0.0
17950620,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281590342521667,0.3609435558319092,0.3278071284294128,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.949219286441803,0.538267970085144,0.5119406580924988,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356908321380615,0.4487645924091339,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543087840080261,0.398799329996109,0.3808368742465973,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674980521202087,0.1865220069885254,0.8574917912483215,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414001464844,297.03570556640625,284.9617919921875,1.0,0.5769222378730774,0.3448713421821594,0.3448713421821594,1.0,1.0,-3.0340471267700195,0.745492696762085,2.2885544300079346,0.0557006299495697,0.9005181193351746,0.9005181193351746,0.0,158.4588623046875,136.0,53642.87890625,0.0,2411.58984375,1.0,279.64141845703125,283.1956787109375,297.85516357421875,301.3107604980469,293.1499938964844,293.1499938964844,279.3500061035156,34949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296043872833252,1.0,0.0,0.0,3.607430934906006,3.607454538345337,8.683391001795826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.806640625,0.0,1478.5526123046875,1895.4371337890625,0.0,2744.76318359375,0.8948106169700623,1.0,0.0,3.0,1.0,0.0
17950680,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281590342521667,0.3609435558319092,0.3278071284294128,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.949219286441803,0.538267970085144,0.5119406580924988,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356908321380615,0.4487645924091339,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543087840080261,0.398799329996109,0.3808368742465973,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674980521202087,0.1865220069885254,0.8574917912483215,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414001464844,297.03570556640625,284.9617919921875,1.0,0.5769222378730774,0.3448713421821594,0.3448713421821594,1.0,1.0,-3.0340471267700195,0.745492696762085,2.2885544300079346,0.0557006299495697,0.9005181193351746,0.9005181193351746,0.0,158.4588623046875,136.0,53642.87890625,0.0,2411.58984375,1.0,279.64141845703125,283.1956787109375,297.85516357421875,301.3107604980469,293.1499938964844,293.1499938964844,279.3500061035156,34949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296043872833252,1.0,0.0,0.0,3.607430934906006,3.607454538345337,8.683391001795826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.806640625,0.0,1478.5526123046875,1895.4371337890625,0.0,2744.76318359375,0.8948106169700623,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323267698287964,0.3580502867698669,0.3251983523368835,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550127983093262,0.5342327356338501,0.5081360340118408,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394570112228394,0.4380610585212707,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589925169944763,0.3958554267883301,0.3780205845832824,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705092787742615,0.1845057606697082,0.8478749394416809,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35089111328125,297.0512390136719,284.89312744140625,1.0,0.5691327452659607,0.3459148406982422,0.3459148406982422,1.0,1.0,-2.998507022857666,0.7372729182243347,2.2612340450286865,0.0553161650896072,0.8109402656555176,0.8109402656555176,0.0,152.39990234375,154.0,53377.16015625,0.0,2315.563232421875,1.0,279.3591003417969,283.1211242675781,297.9039306640625,301.40484619140625,293.1499938964844,293.1499938964844,279.6499938964844,40543.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325678706169128,1.0,0.0,0.0,3.3906683921813965,3.390690803527832,7.671211506021791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.35009765625,0.0,1294.916015625,1895.4371337890625,0.0,2772.36279296875,0.8520715832710266,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323267698287964,0.3580502867698669,0.3251983523368835,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550127983093262,0.5342327356338501,0.5081360340118408,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394570112228394,0.4380610585212707,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589925169944763,0.3958554267883301,0.3780205845832824,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705092787742615,0.1845057606697082,0.8478749394416809,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35089111328125,297.0512390136719,284.89312744140625,1.0,0.5691327452659607,0.3459148406982422,0.3459148406982422,1.0,1.0,-2.998507022857666,0.7372729182243347,2.2612340450286865,0.0553161650896072,0.8109402656555176,0.8109402656555176,0.0,152.39990234375,154.0,53377.16015625,0.0,2315.563232421875,1.0,279.3591003417969,283.1211242675781,297.9039306640625,301.40484619140625,293.1499938964844,293.1499938964844,279.6499938964844,40543.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325678706169128,1.0,0.0,0.0,3.3906683921813965,3.390690803527832,7.671211506021791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.35009765625,0.0,1294.916015625,1895.4371337890625,0.0,2772.36279296875,0.8520715832710266,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278435468673706,0.3560756146907806,0.3233416676521301,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488922357559204,0.5311320424079895,0.50511634349823,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412171363830566,0.4431948661804199,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541024923324585,0.3936029374599457,0.375831127166748,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.665736973285675,0.1828520894050598,0.8404501676559448,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3609924316406,297.0621032714844,284.9895324707031,1.0,0.5693332552909851,0.347179114818573,0.347179114818573,1.0,1.0,-2.9872279167175293,0.7372196316719055,2.250008344650269,0.0575285963714122,0.8907583355903625,0.8907583355903625,0.0,154.16387939453125,172.0,52643.9921875,0.0,2304.30517578125,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.251708984375,293.1499938964844,293.1499938964844,279.95001220703125,33922.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198685646057129,1.0,0.0,0.0,3.496185779571533,3.4962079524993896,8.15609553228569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.66796875,0.0,1353.7889404296875,1895.4371337890625,0.0,2654.3515625,0.869344174861908,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278435468673706,0.3560756146907806,0.3233416676521301,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488922357559204,0.5311320424079895,0.50511634349823,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412171363830566,0.4431948661804199,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541024923324585,0.3936029374599457,0.375831127166748,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.665736973285675,0.1828520894050598,0.8404501676559448,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3609924316406,297.0621032714844,284.9895324707031,1.0,0.5693332552909851,0.347179114818573,0.347179114818573,1.0,1.0,-2.9872279167175293,0.7372196316719055,2.250008344650269,0.0575285963714122,0.8907583355903625,0.8907583355903625,0.0,154.16387939453125,172.0,52643.9921875,0.0,2304.30517578125,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.251708984375,293.1499938964844,293.1499938964844,279.95001220703125,33922.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198685646057129,1.0,0.0,0.0,3.496185779571533,3.4962079524993896,8.15609553228569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.66796875,0.0,1353.7889404296875,1895.4371337890625,0.0,2654.3515625,0.869344174861908,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8230171799659729,0.3551160097122192,0.3225394189357757,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.942138135433197,0.5296264290809631,0.5037533640861511,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405562400817871,0.4504883289337158,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489150404930115,0.3925258815288543,0.3748835623264313,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.661129355430603,0.1820405125617981,0.8372890949249268,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.3616943359375,297.06036376953125,285.0874938964844,1.0,0.5715880393981934,0.3478365242481231,0.3478365242481231,1.0,1.0,-2.98844575881958,0.7394204139709473,2.249025344848633,0.0594374798238277,0.9850962162017822,0.9850962162017822,0.0,157.405517578125,172.0,52086.0625,0.0,2323.00732421875,1.0,279.8995361328125,283.35186767578125,297.8686828613281,301.1415710449219,293.1499938964844,293.1499938964844,279.95001220703125,30890.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129551410675049,1.0,0.0,0.0,3.600501537322998,3.6005241870880127,8.650064273751923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.20947265625,0.0,1441.079833984375,1895.4371337890625,0.0,2590.433349609375,0.8916348814964294,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.817633330821991,0.3541915118694305,0.3219227194786072,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9344857335090636,0.5282168388366699,0.5026423335075378,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.7389404773712158,0.4591415226459503,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8432374596595764,0.391526460647583,0.3741357922554016,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6561641693115234,0.181282952427864,0.8347247242927551,285.064208984375,284.95001220703125,302.2994079589844,294.9329833984375,298.3593444824219,297.0542297363281,285.06158447265625,1.0,0.5746647715568542,0.3484433591365814,0.3484433591365814,1.0,1.0,-2.992784261703491,0.742466151714325,2.250318050384521,0.0615230910480022,1.0,1.0,0.0,161.43389892578125,190.0,52420.5859375,0.0,2351.380615234375,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.2496337890625,293.1499938964844,293.1499938964844,279.6499938964844,30883.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120470643043518,1.0,0.0,0.0,3.703137159347534,3.703160762786865,9.150248843070584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.630859375,0.0,1554.257080078125,1895.4371337890625,0.0,2582.05712890625,0.9133065342903136,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8106737732887268,0.3526528477668762,0.3210341036319732,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9248433113098145,0.5261808633804321,0.5012416243553162,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7355070114135742,0.4702301621437073,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8362548351287842,0.3900512158870697,0.3731862902641296,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.650141716003418,0.180255651473999,0.8316936492919922,284.9068908691406,284.95001220703125,302.2948303222656,294.9393310546875,298.3501892089844,297.0386657714844,284.8995361328125,1.0,0.5786261558532715,0.3490754961967468,0.3490754961967468,1.0,1.0,-2.9985768795013428,0.746041476726532,2.252535343170166,0.0638779029250145,0.9172266721725464,0.9172266721725464,0.0,166.71597290039062,190.0,53691.32421875,0.0,2388.891845703125,1.0,279.696533203125,283.1500244140625,297.9859313964844,301.5155639648437,293.1499938964844,293.1499938964844,279.6499938964844,34259.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206280469894409,1.0,0.0,0.0,3.730932474136353,3.730956792831421,9.28812482925423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6103515625,0.0,1611.77880859375,1895.4371337890625,0.0,2661.388671875,0.9204447269439696,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020651340484619,0.3507964015007019,0.3196844756603241,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137904047966005,0.5238024592399597,0.4993497133255005,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7305073738098145,0.4833065867424011,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.828222393989563,0.3882916867733001,0.3718585968017578,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433026790618896,0.1790263503789901,0.82767653465271,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.336181640625,297.01861572265625,284.896484375,1.0,0.5831082463264465,0.3493385910987854,0.3493385910987854,1.0,1.0,-3.0039737224578857,0.7485388517379761,2.255434989929199,0.0652470663189888,0.889927864074707,0.889927864074707,0.0,173.04342651367188,193.0,53674.9609375,0.0,2431.17724609375,1.0,279.6568908691406,283.14501953125,297.9874572753906,301.4908142089844,293.1499938964844,293.1499938964844,279.95001220703125,37204.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248946666717529,1.0,0.0,0.0,3.67540979385376,3.6754343509674072,9.013736530505412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.6005859375,0.0,1570.6971435546875,1895.4371337890625,0.0,2700.973388671875,0.9115309715270996,1.0,0.0,3.0,1.0,0.0
17951220,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899724245071411,0.3482236564159393,0.317430317401886,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994907736778259,0.520129919052124,0.4959654211997986,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.719896137714386,0.5016167163848877,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169763088226318,0.3855638206005096,0.3694272935390472,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336588263511658,0.1768767386674881,0.8192617297172546,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3241882324219,297.00146484375,285.01708984375,1.0,0.588318407535553,0.3498648107051849,0.3498648107051849,1.0,1.0,-3.00617790222168,0.7506810426712036,2.2554969787597656,0.0671731531620025,1.0,1.0,0.0,181.98814392089844,196.0,53129.10546875,0.0,2481.090576171875,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3515319824219,293.1499938964844,293.1499938964844,279.6499938964844,32724.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182526230812073,1.0,0.0,0.0,3.804211139678955,3.8042361736297607,9.65656226981082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.52734375,0.0,1686.0576171875,1895.4371337890625,0.0,2639.388916015625,0.9375423192977904,1.0,0.0,3.0,1.0,0.0
17951280,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899724245071411,0.3482236564159393,0.317430317401886,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994907736778259,0.520129919052124,0.4959654211997986,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.719896137714386,0.5016167163848877,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169763088226318,0.3855638206005096,0.3694272935390472,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336588263511658,0.1768767386674881,0.8192617297172546,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3241882324219,297.00146484375,285.01708984375,1.0,0.588318407535553,0.3498648107051849,0.3498648107051849,1.0,1.0,-3.00617790222168,0.7506810426712036,2.2554969787597656,0.0671731531620025,1.0,1.0,0.0,181.98814392089844,196.0,53129.10546875,0.0,2481.090576171875,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3515319824219,293.1499938964844,293.1499938964844,279.6499938964844,32724.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182526230812073,1.0,0.0,0.0,3.804211139678955,3.8042361736297607,9.65656226981082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.52734375,0.0,1686.0576171875,1895.4371337890625,0.0,2639.388916015625,0.9375423192977904,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769680023193359,0.3445976078510284,0.3148998916149139,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848081231117249,0.5154380798339844,0.4923087358474731,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881585836410522,0.709176242351532,0.4983195066452026,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042494654655457,0.3820016086101532,0.3667733371257782,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234613656997681,0.1742055714130401,0.8101409673690796,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3169250488281,296.99481201171875,284.8682556152344,1.0,0.5905399918556213,0.3503910303115845,0.3503910303115845,1.0,1.0,-2.9812333583831787,0.7441958785057068,2.237037420272827,0.0668125972151756,0.867152214050293,0.867152214050293,0.0,191.4645538330078,199.0,53565.46875,0.0,2482.69580078125,1.0,279.6571350097656,283.1258239746094,297.9995422363281,301.5145874023437,293.1499938964844,293.1499938964844,279.95001220703125,39611.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280014991760254,1.0,0.0,0.0,3.687278032302856,3.687303066253662,9.07204196209932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.59130859375,0.0,1602.3358154296875,1895.4371337890625,0.0,2729.849609375,0.915938913822174,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769680023193359,0.3445976078510284,0.3148998916149139,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848081231117249,0.5154380798339844,0.4923087358474731,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881585836410522,0.709176242351532,0.4983195066452026,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042494654655457,0.3820016086101532,0.3667733371257782,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234613656997681,0.1742055714130401,0.8101409673690796,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3169250488281,296.99481201171875,284.8682556152344,1.0,0.5905399918556213,0.3503910303115845,0.3503910303115845,1.0,1.0,-2.9812333583831787,0.7441958785057068,2.237037420272827,0.0668125972151756,0.867152214050293,0.867152214050293,0.0,191.4645538330078,199.0,53565.46875,0.0,2482.69580078125,1.0,279.6571350097656,283.1258239746094,297.9995422363281,301.5145874023437,293.1499938964844,293.1499938964844,279.95001220703125,39611.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280014991760254,1.0,0.0,0.0,3.687278032302856,3.687303066253662,9.07204196209932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.59130859375,0.0,1602.3358154296875,1895.4371337890625,0.0,2729.849609375,0.915938913822174,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7677900195121765,0.3420175313949585,0.3125735223293304,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743470907211304,0.5116878747940063,0.4887931048870086,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977721095085144,0.7035284042358398,0.493849366903305,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946301102638245,0.3791012763977051,0.3641115725040436,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153958439826965,0.1717670857906341,0.8000603318214417,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3114318847656,296.9901123046875,284.9837646484375,1.0,0.5908476114273071,0.3510846495628357,0.3510846495628357,1.0,1.0,-2.9529387950897217,0.7370917201042175,2.21584701538086,0.0659778416156768,0.9542503356933594,0.9542503356933594,0.0,198.0145568847656,202.0,52350.34375,0.0,2464.217529296875,1.0,279.9433288574219,283.268310546875,297.9505615234375,301.32000732421875,293.1499938964844,293.1499938964844,279.6499938964844,34198.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168615102767944,1.0,0.0,0.0,3.7647390365600586,3.764764070510864,9.4572106945634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1875,0.0,1650.701416015625,1895.4371337890625,0.0,2626.51806640625,0.92954021692276,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7677900195121765,0.3420175313949585,0.3125735223293304,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743470907211304,0.5116878747940063,0.4887931048870086,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977721095085144,0.7035284042358398,0.493849366903305,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946301102638245,0.3791012763977051,0.3641115725040436,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153958439826965,0.1717670857906341,0.8000603318214417,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3114318847656,296.9901123046875,284.9837646484375,1.0,0.5908476114273071,0.3510846495628357,0.3510846495628357,1.0,1.0,-2.9529387950897217,0.7370917201042175,2.21584701538086,0.0659778416156768,0.9542503356933594,0.9542503356933594,0.0,198.0145568847656,202.0,52350.34375,0.0,2464.217529296875,1.0,279.9433288574219,283.268310546875,297.9505615234375,301.32000732421875,293.1499938964844,293.1499938964844,279.6499938964844,34198.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168615102767944,1.0,0.0,0.0,3.7647390365600586,3.764764070510864,9.4572106945634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1875,0.0,1650.701416015625,1895.4371337890625,0.0,2626.51806640625,0.92954021692276,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603393793106079,0.3385997116565704,0.3099914193153381,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8659243583679199,0.5071292519569397,0.4850150644779205,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.968916654586792,0.6976677775382996,0.4901413023471832,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867814302444458,0.375599592924118,0.3612612783908844,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081606149673462,0.1691079586744308,0.7897502183914185,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3048400878906,296.98388671875,284.87841796875,1.0,0.5903428196907043,0.3517782688140869,0.3517782688140869,1.0,1.0,-2.9250247478485107,0.7300735116004944,2.194951295852661,0.0653665587306022,0.8394723534584045,0.8394723534584045,0.0,203.0369415283203,205.0,52360.296875,0.0,2438.499755859375,1.0,279.6571044921875,283.1571350097656,298.0069580078125,301.44561767578125,293.1499938964844,293.1499938964844,279.95001220703125,40872.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224636316299438,1.0,0.0,0.0,3.571800947189331,3.5718252658843994,8.512709541719232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.7841796875,0.0,1483.5701904296875,1895.4371337890625,0.0,2678.408447265625,0.8919290900230408,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603393793106079,0.3385997116565704,0.3099914193153381,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8659243583679199,0.5071292519569397,0.4850150644779205,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.968916654586792,0.6976677775382996,0.4901413023471832,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867814302444458,0.375599592924118,0.3612612783908844,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081606149673462,0.1691079586744308,0.7897502183914185,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3048400878906,296.98388671875,284.87841796875,1.0,0.5903428196907043,0.3517782688140869,0.3517782688140869,1.0,1.0,-2.9250247478485107,0.7300735116004944,2.194951295852661,0.0653665587306022,0.8394723534584045,0.8394723534584045,0.0,203.0369415283203,205.0,52360.296875,0.0,2438.499755859375,1.0,279.6571044921875,283.1571350097656,298.0069580078125,301.44561767578125,293.1499938964844,293.1499938964844,279.95001220703125,40872.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224636316299438,1.0,0.0,0.0,3.571800947189331,3.5718252658843994,8.512709541719232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.7841796875,0.0,1483.5701904296875,1895.4371337890625,0.0,2678.408447265625,0.8919290900230408,1.0,0.0,3.0,1.0,0.0
17951700,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571108937263489,0.3373061120510101,0.308695524930954,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.862271249294281,0.5052432417869568,0.4831081330776214,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9649640321731568,0.6955128312110901,0.4884328842163086,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833328247070312,0.3741310238838196,0.3598023355007171,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6047618985176086,0.1679092943668365,0.7844297885894775,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3026123046875,296.9822998046875,285.001953125,1.0,0.5898662805557251,0.3521250784397125,0.3521250784397125,1.0,1.0,-2.9109671115875244,0.7265239357948303,2.184443235397339,0.0649322196841239,0.9175761342048644,0.9175761342048644,0.0,205.113998413086,205.0,51365.91015625,0.0,2423.42626953125,1.0,279.8995056152344,283.2983093261719,297.9532165527344,301.2232360839844,293.1499938964844,293.1499938964844,279.95001220703125,35260.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138392567634583,1.0,0.0,0.0,3.6043314933776855,3.6043548583984375,8.668475857120939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.20166015625,0.0,1477.4903564453125,1895.4371337890625,0.0,2598.5927734375,0.8965631127357483,1.0,0.0,3.0,1.0,0.0
