time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546643614768982,0.3361618220806122,0.3077344596385956,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594123721122742,0.5035128593444824,0.481546550989151,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.961846649646759,0.6935659646987915,0.4871391654014587,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806195020675659,0.3727931380271911,0.3586040437221527,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.601940929889679,0.1668147891759872,0.7797690629959106,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3026123046875,296.9819641113281,284.9865417480469,1.0,0.589425265789032,0.3526988327503204,0.3526988327503204,1.0,1.0,-2.899335622787476,0.7243088483810425,2.175026655197144,0.0653304383158683,0.925804615020752,0.925804615020752,0.0,206.7357482910156,208.0,51283.0234375,0.0,2410.54345703125,1.0,279.9423522949219,283.2904357910156,297.96929931640625,301.26837158203125,293.1499938964844,293.1499938964844,279.6499938964844,34169.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80961012840271,1.0,0.0,0.0,3.662314176559448,3.6623380184173584,8.949618290898798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8740234375,0.0,1533.1680908203125,1895.4371337890625,0.0,2559.603759765625,0.9065503478050232,1.0,0.0,3.0,1.0,0.0
17951820,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7489911317825317,0.3328413963317871,0.3051767647266388,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529950976371765,0.4990401864051819,0.4777833223342895,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9544057846069336,0.6881296038627625,0.4837862551212311,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745110392570496,0.3693435788154602,0.3557393848896026,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956641435623169,0.1642638891935348,0.7696912884712219,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.299560546875,296.97784423828125,284.8918762207031,1.0,0.588297426700592,0.3538463413715362,0.3538463413715362,1.0,1.0,-2.872159481048584,0.7186570167541504,2.1535024642944336,0.0659147277474403,0.8247151374816895,0.8247151374816895,0.0,210.381591796875,211.0,51276.2734375,0.0,2380.009033203125,1.0,279.6579284667969,283.18994140625,298.0321960449219,301.4013671875,293.1499938964844,293.1499938964844,279.95001220703125,40606.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149247765541077,1.0,0.0,0.0,3.467350959777832,3.467374086380005,8.022115594030765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.4033203125,0.0,1372.038818359375,1895.4371337890625,0.0,2608.616943359375,0.868880033493042,1.0,0.0,3.0,1.0,0.0
17951880,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7489911317825317,0.3328413963317871,0.3051767647266388,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529950976371765,0.4990401864051819,0.4777833223342895,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9544057846069336,0.6881296038627625,0.4837862551212311,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745110392570496,0.3693435788154602,0.3557393848896026,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956641435623169,0.1642638891935348,0.7696912884712219,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.299560546875,296.97784423828125,284.8918762207031,1.0,0.588297426700592,0.3538463413715362,0.3538463413715362,1.0,1.0,-2.872159481048584,0.7186570167541504,2.1535024642944336,0.0659147277474403,0.8247151374816895,0.8247151374816895,0.0,210.381591796875,211.0,51276.2734375,0.0,2380.009033203125,1.0,279.6579284667969,283.18994140625,298.0321960449219,301.4013671875,293.1499938964844,293.1499938964844,279.95001220703125,40606.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149247765541077,1.0,0.0,0.0,3.467350959777832,3.467374086380005,8.022115594030765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.4033203125,0.0,1372.038818359375,1895.4371337890625,0.0,2608.616943359375,0.868880033493042,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442638278007507,0.3303866386413574,0.302920937538147,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475580215454102,0.4953968226909637,0.4743060767650604,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479044675827026,0.6840206980705261,0.480836421251297,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692789435386658,0.3665016889572143,0.3530560433864593,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899097919464111,0.1620025932788849,0.7598440647125244,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989501953125,296.9770202636719,284.9862976074219,1.0,0.5870754718780518,0.3549938201904297,0.3549938201904297,1.0,1.0,-2.846656560897827,0.713496208190918,2.133160352706909,0.066450111567974,0.9049944281578064,0.9049944281578064,0.0,213.40858459472656,199.0,50300.48828125,0.0,2349.806396484375,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.23541259765625,293.1499938964844,293.1499938964844,279.6499938964844,34036.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802361011505127,1.0,0.0,0.0,3.570156574249268,3.5701794624328613,8.504872539560893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.259765625,0.0,1431.7684326171875,1895.4371337890625,0.0,2493.03125,0.8858931064605713,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442638278007507,0.3303866386413574,0.302920937538147,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475580215454102,0.4953968226909637,0.4743060767650604,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479044675827026,0.6840206980705261,0.480836421251297,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692789435386658,0.3665016889572143,0.3530560433864593,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899097919464111,0.1620025932788849,0.7598440647125244,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989501953125,296.9770202636719,284.9862976074219,1.0,0.5870754718780518,0.3549938201904297,0.3549938201904297,1.0,1.0,-2.846656560897827,0.713496208190918,2.133160352706909,0.066450111567974,0.9049944281578064,0.9049944281578064,0.0,213.40858459472656,199.0,50300.48828125,0.0,2349.806396484375,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.23541259765625,293.1499938964844,293.1499938964844,279.6499938964844,34036.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802361011505127,1.0,0.0,0.0,3.570156574249268,3.5701794624328613,8.504872539560893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.259765625,0.0,1431.7684326171875,1895.4371337890625,0.0,2493.03125,0.8858931064605713,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435125112533569,0.3270878791809082,0.3000967502593994,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.846895694732666,0.4909197688102722,0.4702431261539459,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947431206703186,0.6785634160041809,0.4772429764270782,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.76854008436203,0.363031655550003,0.3498838543891907,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5879012942314148,0.1594721227884292,0.7485583424568176,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2955017089844,296.97369384765625,284.8970031738281,1.0,0.5813456773757935,0.3561212122440338,0.3561212122440338,1.0,1.0,-2.8166933059692383,0.7067787051200867,2.109914541244507,0.0666098892688751,0.8108274340629578,0.8108274340629578,0.0,210.33795166015625,187.0,50230.125,0.0,2282.9599609375,1.0,279.6592712402344,283.215087890625,298.0583190917969,301.36346435546875,293.1499938964844,293.1499938964844,279.95001220703125,40310.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077170848846436,1.0,0.0,0.0,3.375751256942749,3.375773429870605,7.603861149618751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.01220703125,0.0,1278.752197265625,1895.4371337890625,0.0,2542.186279296875,0.8485938906669617,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435125112533569,0.3270878791809082,0.3000967502593994,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.846895694732666,0.4909197688102722,0.4702431261539459,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947431206703186,0.6785634160041809,0.4772429764270782,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.76854008436203,0.363031655550003,0.3498838543891907,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5879012942314148,0.1594721227884292,0.7485583424568176,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2955017089844,296.97369384765625,284.8970031738281,1.0,0.5813456773757935,0.3561212122440338,0.3561212122440338,1.0,1.0,-2.8166933059692383,0.7067787051200867,2.109914541244507,0.0666098892688751,0.8108274340629578,0.8108274340629578,0.0,210.33795166015625,187.0,50230.125,0.0,2282.9599609375,1.0,279.6592712402344,283.215087890625,298.0583190917969,301.36346435546875,293.1499938964844,293.1499938964844,279.95001220703125,40310.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077170848846436,1.0,0.0,0.0,3.375751256942749,3.375773429870605,7.603861149618751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.01220703125,0.0,1278.752197265625,1895.4371337890625,0.0,2542.186279296875,0.8485938906669617,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.744667649269104,0.3256072700023651,0.2984212636947632,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483386635780334,0.488698273897171,0.4677993655204773,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495880603790284,0.6760419607162476,0.4751494824886322,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698193192481995,0.3612900972366333,0.3479408919811249,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881117582321167,0.1581098586320877,0.7414036989212036,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.29443359375,296.973388671875,285.0018310546875,1.0,0.5767338275909424,0.3567976653575897,0.3567976653575897,1.0,1.0,-2.798287868499756,0.7025861144065857,2.0957016944885254,0.0665074214339256,0.8851761817932129,0.8851761817932129,0.0,206.3522491455078,187.0,49344.69921875,0.0,2232.47900390625,1.0,279.9107666015625,283.33856201171875,298.00506591796875,301.1576538085937,293.1499938964844,293.1499938964844,279.95001220703125,33998.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979108095169067,1.0,0.0,0.0,3.440181970596313,3.440203666687012,7.896891247582971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.87255859375,0.0,1297.9100341796875,1895.4371337890625,0.0,2452.339599609375,0.8581900596618652,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7461953163146973,0.324665367603302,0.2974973320960998,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501167297363281,0.4872639179229736,0.4663658738136291,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.952064037322998,0.6743811964988708,0.4739686548709869,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714455127716064,0.3601744174957275,0.3467916846275329,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889323353767395,0.1572524905204773,0.7369787096977234,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.29425048828125,296.9737854003906,284.9804382324219,1.0,0.573394238948822,0.3572486042976379,0.3572486042976379,1.0,1.0,-2.787336587905884,0.700204074382782,2.087132453918457,0.0665948912501335,0.8818349838256836,0.8818349838256836,0.0,203.00148010253903,175.0,49230.47265625,0.0,2198.06005859375,1.0,279.94012451171875,283.3243408203125,298.0224914550781,301.1958312988281,293.1499938964844,293.1499938964844,280.25,34121.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795060396194458,1.0,0.0,0.0,3.477161169052124,3.4771831035614014,8.067573276093754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.21435546875,0.0,1335.8524169921875,1895.4371337890625,0.0,2426.3525390625,0.8651195764541626,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7484341263771057,0.3235704004764557,0.2962951362133026,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527379035949707,0.4855560064315796,0.4645287096500397,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.95557963848114,0.6724117398262024,0.4724153280258178,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7738538980484009,0.3588472008705139,0.3453248143196106,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5902891755104065,0.1562296897172927,0.7314584851264954,285.07061767578125,284.95001220703125,302.2068786621094,295.0718078613281,298.2942199707031,296.97467041015625,285.0723571777344,1.0,0.5689550042152405,0.3578123152256012,0.3578123152256012,1.0,1.0,-2.77341890335083,0.6971399784088135,2.0762789249420166,0.0666610449552536,0.9651606678962708,0.9651606678962708,0.0,198.4399261474609,175.0,48417.44921875,0.0,2153.2333984375,1.0,280.195068359375,283.4346618652344,298.0068664550781,301.06365966796875,293.1499938964844,293.1499938964844,280.25,31371.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874032258987427,1.0,0.0,0.0,3.565282821655273,3.565305233001709,8.481667919113534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.5078125,0.0,1407.117431640625,1895.4371337890625,0.0,2356.857177734375,0.8842257857322693,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7512590885162354,0.322495549917221,0.2952005565166473,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8560043573379517,0.4838691651821136,0.4628044664859772,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9597873091697692,0.6704283356666565,0.4709730446338653,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768658995628357,0.3575433492660522,0.3439440727233886,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.592162013053894,0.1552459150552749,0.7261930704116821,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.2948303222656,296.9760131835937,285.036376953125,1.0,0.5643283128738403,0.3584584295749664,0.3584584295749664,1.0,1.0,-2.760310411453247,0.694522500038147,2.0657880306243896,0.0669997334480285,0.9819126129150392,0.9819126129150392,0.0,193.442611694336,163.0,48485.78125,0.0,2108.080322265625,1.0,280.2415771484375,283.4051513671875,298.0419311523437,301.1536865234375,293.1499938964844,293.1499938964844,279.95001220703125,31127.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851134538650513,1.0,0.0,0.0,3.669171333312988,3.66919469833374,8.983163297671126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2060546875,0.0,1517.9566650390625,1895.4371337890625,0.0,2336.170166015625,0.905884087085724,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.756292462348938,0.3190319836139679,0.2921059727668762,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621176481246948,0.4791870415210724,0.4584169089794159,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.967239797115326,0.6644987463951111,0.4669914245605469,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824505567550659,0.3539237678050995,0.3404724299907684,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954395532608032,0.1527706384658813,0.7141894102096558,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909545898437,296.973388671875,284.8706359863281,1.0,0.5543092489242554,0.3597506880760193,0.3597506880760193,1.0,1.0,-2.7279460430145264,0.6872530579566956,2.040693044662476,0.0671268701553344,0.8407968282699585,0.8407968282699585,0.0,183.5863800048828,151.0,48716.6328125,0.0,2009.798095703125,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.32977294921875,293.1499938964844,293.1499938964844,280.25,39748.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952203750610352,1.0,0.0,0.0,3.54646372795105,3.546487331390381,8.392364065912261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.11865234375,0.0,1448.250244140625,1895.4371337890625,0.0,2427.809326171875,0.8848636746406555,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.756292462348938,0.3190319836139679,0.2921059727668762,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621176481246948,0.4791870415210724,0.4584169089794159,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.967239797115326,0.6644987463951111,0.4669914245605469,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824505567550659,0.3539237678050995,0.3404724299907684,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954395532608032,0.1527706384658813,0.7141894102096558,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909545898437,296.973388671875,284.8706359863281,1.0,0.5543092489242554,0.3597506880760193,0.3597506880760193,1.0,1.0,-2.7279460430145264,0.6872530579566956,2.040693044662476,0.0671268701553344,0.8407968282699585,0.8407968282699585,0.0,183.5863800048828,151.0,48716.6328125,0.0,2009.798095703125,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.32977294921875,293.1499938964844,293.1499938964844,280.25,39748.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952203750610352,1.0,0.0,0.0,3.54646372795105,3.546487331390381,8.392364065912261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.11865234375,0.0,1448.250244140625,1895.4371337890625,0.0,2427.809326171875,0.8848636746406555,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631170153617859,0.3165276944637298,0.2892126441001892,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702079653739929,0.4753961861133575,0.4541856646537781,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763901829719543,0.6600626707077026,0.4633264541625976,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897759079933167,0.3509370386600494,0.3370594382286072,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998854041099548,0.150541678071022,0.7018431425094604,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.9776916503906,1.0,0.5436366200447083,0.3610429465770721,0.3610429465770721,1.0,1.0,-2.6960349082946777,0.6800681948661804,2.0159666538238525,0.067026749253273,0.9211238026618958,0.9211238026618958,0.0,172.73130798339844,139.0,47593.2265625,0.0,1909.712646484375,1.0,280.24151611328125,283.3692932128906,298.06201171875,301.1391906738281,293.1499938964844,293.1499938964844,279.95001220703125,34034.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834104299545288,1.0,0.0,0.0,3.6377861499786377,3.6378097534179688,8.83014138253202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.3701171875,0.0,1504.9625244140625,1895.4371337890625,0.0,2320.813720703125,0.9009954929351808,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631170153617859,0.3165276944637298,0.2892126441001892,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702079653739929,0.4753961861133575,0.4541856646537781,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763901829719543,0.6600626707077026,0.4633264541625976,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897759079933167,0.3509370386600494,0.3370594382286072,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998854041099548,0.150541678071022,0.7018431425094604,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.9776916503906,1.0,0.5436366200447083,0.3610429465770721,0.3610429465770721,1.0,1.0,-2.6960349082946777,0.6800681948661804,2.0159666538238525,0.067026749253273,0.9211238026618958,0.9211238026618958,0.0,172.73130798339844,139.0,47593.2265625,0.0,1909.712646484375,1.0,280.24151611328125,283.3692932128906,298.06201171875,301.1391906738281,293.1499938964844,293.1499938964844,279.95001220703125,34034.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834104299545288,1.0,0.0,0.0,3.6377861499786377,3.6378097534179688,8.83014138253202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.3701171875,0.0,1504.9625244140625,1895.4371337890625,0.0,2320.813720703125,0.9009954929351808,1.0,0.0,3.0,1.0,0.0
17952660,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709227204322815,0.3133382797241211,0.2861874401569366,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.879464328289032,0.4709285497665405,0.4498112201690674,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.985762655735016,0.6544756889343262,0.4594106078147888,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980865240097046,0.3474442660808563,0.3335466384887695,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050317883491516,0.1481187343597412,0.689522922039032,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.284423828125,296.9716186523437,284.88238525390625,1.0,0.5325852632522583,0.3624413907527923,0.3624413907527923,1.0,1.0,-2.663416624069214,0.6728216409683228,1.9905948638916016,0.0671724453568458,0.8117478489875793,0.8117478489875793,0.0,161.71401977539062,127.0,47436.73046875,0.0,1809.9588623046875,1.0,279.9581604003906,283.273681640625,298.116455078125,301.2528076171875,293.1499938964844,293.1499938964844,280.25,41344.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891169786453247,1.0,0.0,0.0,3.416064977645874,3.416087865829468,7.786558740008331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.8642578125,0.0,1325.57421875,1895.4371337890625,0.0,2372.369384765625,0.8583206534385681,1.0,0.0,3.0,1.0,0.0
17952720,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709227204322815,0.3133382797241211,0.2861874401569366,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.879464328289032,0.4709285497665405,0.4498112201690674,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.985762655735016,0.6544756889343262,0.4594106078147888,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980865240097046,0.3474442660808563,0.3335466384887695,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050317883491516,0.1481187343597412,0.689522922039032,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.284423828125,296.9716186523437,284.88238525390625,1.0,0.5325852632522583,0.3624413907527923,0.3624413907527923,1.0,1.0,-2.663416624069214,0.6728216409683228,1.9905948638916016,0.0671724453568458,0.8117478489875793,0.8117478489875793,0.0,161.71401977539062,127.0,47436.73046875,0.0,1809.9588623046875,1.0,279.9581604003906,283.273681640625,298.116455078125,301.2528076171875,293.1499938964844,293.1499938964844,280.25,41344.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891169786453247,1.0,0.0,0.0,3.416064977645874,3.416087865829468,7.786558740008331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.8642578125,0.0,1325.57421875,1895.4371337890625,0.0,2372.369384765625,0.8583206534385681,1.0,0.0,3.0,1.0,0.0
17952780,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810758948326111,0.3110705316066742,0.2835400700569153,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912467360496521,0.4673496782779693,0.4458061158657074,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962680339813232,0.6502647399902344,0.4559584856033325,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085084557533264,0.3446073830127716,0.330283373594284,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116454601287842,0.146009549498558,0.6776062250137329,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2823791503906,296.9730529785156,284.979736328125,1.0,0.5212738513946533,0.3638398051261902,0.3638398051261902,1.0,1.0,-2.6330275535583496,0.6662483811378479,1.9667792320251465,0.0673461407423019,0.8894222378730774,0.8894222378730774,0.0,150.09744262695312,115.0,46407.67578125,0.0,1712.9454345703125,1.0,280.2404479980469,283.3952331542969,298.0709228515625,301.07257080078125,293.1499938964844,293.1499938964844,280.54998779296875,34215.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753082513809204,1.0,0.0,0.0,3.51619553565979,3.5162179470062256,8.249722327491327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.80859375,0.0,1376.4730224609375,1895.4371337890625,0.0,2248.119873046875,0.8738861680030823,1.0,0.0,3.0,1.0,0.0
17952840,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810758948326111,0.3110705316066742,0.2835400700569153,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912467360496521,0.4673496782779693,0.4458061158657074,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962680339813232,0.6502647399902344,0.4559584856033325,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085084557533264,0.3446073830127716,0.330283373594284,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116454601287842,0.146009549498558,0.6776062250137329,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2823791503906,296.9730529785156,284.979736328125,1.0,0.5212738513946533,0.3638398051261902,0.3638398051261902,1.0,1.0,-2.6330275535583496,0.6662483811378479,1.9667792320251465,0.0673461407423019,0.8894222378730774,0.8894222378730774,0.0,150.09744262695312,115.0,46407.67578125,0.0,1712.9454345703125,1.0,280.2404479980469,283.3952331542969,298.0709228515625,301.07257080078125,293.1499938964844,293.1499938964844,280.54998779296875,34215.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753082513809204,1.0,0.0,0.0,3.51619553565979,3.5162179470062256,8.249722327491327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.80859375,0.0,1376.4730224609375,1895.4371337890625,0.0,2248.119873046875,0.8738861680030823,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864667773246765,0.3100426793098449,0.2823759317398071,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974239230155945,0.4656745791435241,0.4439739882946014,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.6483675837516785,0.4519456624984741,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137310743331909,0.3432823717594147,0.3287922441959381,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150335669517517,0.1450322717428207,0.6721583008766174,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2813720703125,296.9744567871094,285.07781982421875,1.0,0.5154939293861389,0.3645390272140503,0.3645390272140503,1.0,1.0,-2.6162993907928467,0.6624141335487366,1.953885197639465,0.0674225986003875,0.976154327392578,0.976154327392578,0.0,144.559326171875,115.0,45529.671875,0.0,1664.214111328125,1.0,280.49664306640625,283.5119934082031,298.05194091796875,300.9346008300781,293.1499938964844,293.1499938964844,280.54998779296875,31502.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670440077781677,1.0,0.0,0.0,3.600717544555664,3.6007401943206787,8.651101097711944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.884765625,0.0,1445.8299560546875,1895.4371337890625,0.0,2174.634521484375,0.8924003839492798,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912684679031372,0.3090139627456665,0.2813440263271332,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028685092926024,0.4640047550201416,0.44228595495224,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473173499107361,0.4424808323383331,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.818200409412384,0.3419629037380218,0.3274175524711609,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.617859959602356,0.1440825313329696,0.6671184301376343,285.0438232421875,284.95001220703125,302.1063232421875,295.1262512207031,298.2797241210937,296.97613525390625,285.0382995605469,1.0,0.5093639492988586,0.3652980923652649,0.3652980923652649,1.0,1.0,-2.593932628631592,0.6568334698677063,1.9370992183685305,0.0668795257806778,0.9938198328018188,0.9938198328018188,0.0,139.60211181640625,103.0,45454.0625,0.0,1610.8082275390625,1.0,280.5421447753906,283.4800109863281,298.08526611328125,301.0176086425781,293.1499938964844,293.1499938964844,280.25,31177.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642204761505127,1.0,0.0,0.0,3.7052838802337646,3.705307722091675,9.16086037250352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.47021484375,0.0,1558.9202880859375,1895.4371337890625,0.0,2149.69189453125,0.9140396118164062,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004831075668335,0.3055587112903595,0.2783053815364837,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143298268318176,0.4592849910259247,0.437909334897995,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455463767051697,0.4231801927089691,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268859386444092,0.338261991739273,0.3239082396030426,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6232938170433044,0.1417417377233505,0.6557156443595886,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519592285156,1.0,0.4963321387767792,0.3668162226676941,0.3668162226676941,1.0,1.0,-2.5439250469207764,0.6438516974449158,1.900073289871216,0.0651474669575691,0.8322665095329285,0.8322665095329285,0.0,129.7401123046875,91.0,45359.06640625,0.0,1499.650390625,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.1711730957031,293.1499938964844,293.1499938964844,280.54998779296875,40847.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738179564476013,1.0,0.0,0.0,3.5565643310546875,3.5565884113311768,8.440237024842645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.41015625,0.0,1467.021484375,1895.4371337890625,0.0,2234.81689453125,0.8875651955604553,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004831075668335,0.3055587112903595,0.2783053815364837,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143298268318176,0.4592849910259247,0.437909334897995,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455463767051697,0.4231801927089691,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268859386444092,0.338261991739273,0.3239082396030426,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6232938170433044,0.1417417377233505,0.6557156443595886,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519592285156,1.0,0.4963321387767792,0.3668162226676941,0.3668162226676941,1.0,1.0,-2.5439250469207764,0.6438516974449158,1.900073289871216,0.0651474669575691,0.8322665095329285,0.8322665095329285,0.0,129.7401123046875,91.0,45359.06640625,0.0,1499.650390625,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.1711730957031,293.1499938964844,293.1499938964844,280.54998779296875,40847.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738179564476013,1.0,0.0,0.0,3.5565643310546875,3.5565884113311768,8.440237024842645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.41015625,0.0,1467.021484375,1895.4371337890625,0.0,2234.81689453125,0.8875651955604553,1.0,0.0,3.0,1.0,0.0
17953140,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117920756340027,0.0,0.2754179537296295,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.92940753698349,0.0,0.4336512982845306,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017142057418823,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375837802886963,0.0,0.3204304575920105,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.630089282989502,0.0,0.6443647146224976,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683343529701233,0.3683343529701233,1.0,1.0,-2.491729497909546,0.6300302743911743,1.861699223518372,0.0629361197352409,0.0,0.0,0.0,119.34622192382812,60.0,43894.80859375,0.0,1387.3446044921875,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,34793.64453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619428396224976,3.619451761245728,8.741243959775602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.470703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117920756340027,0.0,0.2754179537296295,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.92940753698349,0.0,0.4336512982845306,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017142057418823,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375837802886963,0.0,0.3204304575920105,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.630089282989502,0.0,0.6443647146224976,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683343529701233,0.3683343529701233,1.0,1.0,-2.491729497909546,0.6300302743911743,1.861699223518372,0.0629361197352409,0.0,0.0,0.0,119.34622192382812,60.0,43894.80859375,0.0,1387.3446044921875,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,34793.64453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619428396224976,3.619451761245728,8.741243959775602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.470703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950256347656,0.0,0.0,0.0029010323341935,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48028564453125,0.4815565049648285,0.0,0.0030549324583262,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50958251953125,0.4815565049648285,0.0,0.0022563631646335,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819641113281,0.0,0.0,0.0030549287330359,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.472900390625,0.0,0.0,0.014491194859147,289.1630859375,294.1499938964844,302.0304260253906,295.140625,298.3688659667969,298.00982666015625,283.9315490722656,0.0,0.0,0.281165212392807,0.281165212392807,1.0,1.0,-0.0309130568057298,0.0072846245020627,0.023628432303667,-0.0634914338588714,0.0,0.0,0.0,-0.1734752207994461,60.0,2260.31396484375,0.0,-6.515459972433746e-05,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.752588394088678e-18,3.7546790930869065e-18,2.2291582550359228e-23,1.6786793292634897e-15,1.6786740353075701e-15,5.38789261865243e-21,0.0,0.0,-0.0,0.0,0.0,9.170134874267536e-32,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,0.0011017328361049,297.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,0.0016899750335142,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909240722656,0.0,0.0,0.0017376147443428,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864990234375,0.0,0.0,0.0012720625381916,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404846191406,0.0,0.0,0.0028125387616455,288.8250427246094,294.1499938964844,302.0157470703125,295.14190673828125,298.9985046386719,299.1126708984375,283.4586181640625,0.0,0.0,0.2210006117820739,0.2210006117820739,1.0,1.0,-0.0168207883834838,0.0036658544559031,0.0131549341604113,-0.0615238435566425,0.0,0.0,0.0,-0.0981343835592269,60.0,1356.757568359375,0.0,-7.286097115866141e-06,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.766451218369605e-29,-5.606637253828875e-29,-6.36126056012456e-32,1.206832835669833e-18,1.2059828041928582e-18,8.4998321130918e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853088378906,0.0,0.0,0.000102729172795,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,0.0001043427037075,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441101074219,0.0,0.0,7.3523900937289e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.0,0.0001073687162715,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,0.0005326335667632,288.77716064453125,294.1499938964844,301.9893493652344,295.1434020996094,299.0552062988281,300.531494140625,283.1623229980469,0.0,0.0,0.1208136677742004,0.1208136677742004,1.0,1.0,-0.0011042077094316,0.0007296606199815,0.0003745470603462,-0.0660696402192115,0.0,0.0,0.0,-0.0170533675700426,60.0,469.1979675292969,0.0,-8.322095368384907e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2732552477578034e-39,-6.476280219080576e-39,-2.5483201119101808e-39,3.147304494851888e-21,1.102870964403198e-21,2.044433631422886e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,0.0001073698076652,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.0001117072752094,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23846435546875,0.0,0.0,8.125146996462718e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562255859375,0.0,0.0,0.0001127788345911,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32305908203125,0.0,0.0,0.0005432306206785,288.7655334472656,294.1499938964844,301.97607421875,295.1438293457031,299.0741577148437,300.9896240234375,283.12164306640625,0.0,0.0,0.0736668705940246,0.0736668705940246,1.0,1.0,-0.0011491279583424,5.744746158597991e-05,0.0010916804894804,-0.0667096078395843,0.0,0.0,0.0,-0.0175151508301496,60.0,280.1290283203125,0.0,-8.980797616686689e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.176277956923538e-40,-2.2323665445619363e-40,-8.20950705324694e-41,2.66194011456506e-21,1.199944022214116e-21,1.461996092350944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.0,0.0001099561632145,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22998046875,0.0,0.0,0.0001158141749328,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,8.556286775274202e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,0.0001157945152954,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133544921875,0.0,0.0,0.0005491238553076,288.74713134765625,294.1499938964844,301.954345703125,295.1441345214844,299.10406494140625,301.4203796386719,283.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716452427208,4.6532736774906886e-08,0.0011715986765921,-0.0667233541607856,0.0,0.0,0.0,-0.017645439133048,60.0,134.21482849121094,0.0,-9.358688402016925e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1019476964872256e-44,4.06376554654197e-44,1.401298464324817e-44,2.4717505718341267e-21,1.2379818095912676e-21,1.2337687622428593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26043701171875,0.0,0.0,0.0001099028668249,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,0.0001157341321231,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,8.548165351385251e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,0.0001157333463197,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,0.0005489791510626,288.7284851074219,294.1499938964844,301.9314270019531,295.1440734863281,299.1336364746094,301.6498413085937,283.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710902908816,2.58702321787041e-08,0.0011710644466802,-0.0666959956288337,0.0,0.0,0.0,-0.0176377985626459,60.0,75.65823364257812,0.0,-9.35061805762416e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474670543630246e-21,1.2373976738681696e-21,1.2372728697620765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,0.0001098993016057,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015686035156,0.0,0.0,0.0001157296355813,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,8.54776517371647e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21826171875,0.0,0.0,0.0001157294318545,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831115722656,0.0,0.0,0.000548965181224,288.6907653808594,294.1499938964844,301.8821716308594,295.1427307128906,299.1910400390625,301.82379150390625,283.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.586735625698111e-08,0.0011710269609466,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,41.425537109375,0.0,-9.350021201726125e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4747608145613518e-21,1.2373794985129133e-21,1.237381215074243e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
