time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953680,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,0.0001098993016057,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015686035156,0.0,0.0,0.0001157296355813,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,8.54776517371647e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21826171875,0.0,0.0,0.0001157294318545,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831115722656,0.0,0.0,0.000548965181224,288.6907653808594,294.1499938964844,301.8821716308594,295.1427307128906,299.1910400390625,301.82379150390625,283.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.586735625698111e-08,0.0011710269609466,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,41.425537109375,0.0,-9.350021201726125e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4747608145613518e-21,1.2373794985129133e-21,1.237381215074243e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204284667969,0.0,0.0,0.0001099146466003,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,0.0001157457954832,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,8.548959158360958e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,0.0001157455844804,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621765136719,0.0,0.0,0.0005490418407134,288.6524963378906,294.1499938964844,301.8287353515625,295.13995361328125,299.2462158203125,301.8427124023437,283.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886288668175442e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.02627944946289,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.47475940092261e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204284667969,0.0,0.0,0.0001099146466003,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,0.0001157457954832,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,8.548959158360958e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,0.0001157455844804,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621765136719,0.0,0.0,0.0005490418407134,288.6524963378906,294.1499938964844,301.8287353515625,295.13995361328125,299.2462158203125,301.8427124023437,283.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886288668175442e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.02627944946289,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.47475940092261e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,0.0001099453147617,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0001157780861831,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,8.551344217266887e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776123046875,0.0,0.0,0.0001157778824563,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,0.0005491951014846,288.6137084960937,294.1499938964844,301.7715759277344,295.1358337402344,299.29901123046875,301.8093566894531,283.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,33.042415618896484,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.47475940092261e-21,1.237379700461305e-21,1.237379700461305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,0.0001099453147617,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0001157780861831,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,8.551344217266887e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776123046875,0.0,0.0,0.0001157778824563,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,0.0005491951014846,288.6137084960937,294.1499938964844,301.7715759277344,295.1358337402344,299.29901123046875,301.8093566894531,283.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,33.042415618896484,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.47475940092261e-21,1.237379700461305e-21,1.237379700461305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,0.0001099893488571,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14044189453125,0.0,0.0,0.000115824455861,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,8.554768282920122e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,0.0001158242521341,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.218505859375,0.0,0.0,0.0005494151264429,288.5744934082031,294.1499938964844,301.7110290527344,295.1304931640625,299.34942626953125,301.7581787109375,283.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.849197387695312,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.47475940092261e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,0.0001099893488571,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14044189453125,0.0,0.0,0.000115824455861,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,8.554768282920122e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,0.0001158242521341,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.218505859375,0.0,0.0,0.0005494151264429,288.5744934082031,294.1499938964844,301.7110290527344,295.1304931640625,299.34942626953125,301.7581787109375,283.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.849197387695312,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.47475940092261e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,0.0001100158624467,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,0.0001158523664344,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292724609375,0.0,0.0,8.556830289307982e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,0.0001158521699835,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,0.0005495476070791,288.55474853515625,294.1499938964844,301.6796569824219,295.1274108886719,299.3738098144531,301.7294311523437,283.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012045850620783e-08,0.0011722639901563,-0.0670651867985725,0.0,0.0,0.0,-0.0177080351859331,60.0,31.354433059692383,0.0,-9.36978992172044e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559143066406,0.0,0.0,0.0001100450390367,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,0.0001158830855274,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,8.559098932892084e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0001158828890766,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1958923339844,0.0,0.0,0.000549693359062,288.5349426269531,294.1499938964844,301.6475830078125,295.1240539550781,299.3975830078125,301.6993713378906,283.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,30.899587631225582,0.0,-9.374749510016045e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,0.0001101106827263,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,0.0001159522144007,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,8.564204472349957e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,0.0001159520179498,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728210449219,0.0,0.0,0.0005500213592313,288.4950866699219,294.1499938964844,301.5816345214844,295.1166381835937,299.44354248046875,301.6363220214844,283.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.079729080200195,0.0,-9.385917110193986e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,0.0001101106827263,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,0.0001159522144007,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,8.564204472349957e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,0.0001159520179498,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728210449219,0.0,0.0,0.0005500213592313,288.4950866699219,294.1499938964844,301.5816345214844,295.1166381835937,299.44354248046875,301.6363220214844,283.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.61299888393296e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.079729080200195,0.0,-9.385917110193986e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11053466796875,0.0,0.0,0.0001101959278457,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.0001160419706138,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,8.570833597332239e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,0.000116041774163,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0005504472064785,288.4549560546875,294.1499938964844,301.5135498046875,295.1083984375,299.4871826171875,301.5702209472656,283.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742052156478,2.6236069317064903e-08,0.0011741790222004,-0.0676483213901519,0.0,0.0,0.0,-0.0178190898150205,60.0,29.36077880859375,0.0,-9.400434208828301e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11053466796875,0.0,0.0,0.0001101959278457,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.0001160419706138,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,8.570833597332239e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,0.000116041774163,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0005504472064785,288.4549560546875,294.1499938964844,301.5135498046875,295.1083984375,299.4871826171875,301.5702209472656,283.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742052156478,2.6236069317064903e-08,0.0011741790222004,-0.0676483213901519,0.0,0.0,0.0,-0.0178190898150205,60.0,29.36077880859375,0.0,-9.400434208828301e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,0.000110376291559,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,0.0001162319022114,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,8.584861643612385e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,0.0001162317130365,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0005513482610695,288.4145812988281,294.1499938964844,301.4438171386719,295.0994567871094,299.5285339355469,301.50177001953125,283.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761257192119,2.6460702073904944e-08,0.0011760991765186,-0.0682329759001731,0.0,0.0,0.0,-0.0179304480552673,60.0,28.73020362854004,0.0,-9.431212788513221e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,0.000110376291559,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,0.0001162319022114,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,8.584861643612385e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,0.0001162317130365,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0005513482610695,288.4145812988281,294.1499938964844,301.4438171386719,295.0994567871094,299.5285339355469,301.50177001953125,283.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761257192119,2.6460702073904944e-08,0.0011760991765186,-0.0682329759001731,0.0,0.0,0.0,-0.0179304480552673,60.0,28.73020362854004,0.0,-9.431212788513221e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691833496094,0.0,0.0,0.0001105349219869,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0001163989436463,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03375244140625,0.0,0.0,8.597199484938756e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,0.0001163987544714,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0005521406419575,288.3837280273437,294.1499938964844,301.3899230957031,295.0922546386719,299.5583801269531,301.4484558105469,283.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177815021947,2.6658280916080912e-08,0.0011777883628383,-0.0687471628189086,0.0,0.0,0.0,-0.0180283952504396,60.0,28.65135765075684,0.0,-9.458325678224357e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,0.0001105814953916,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285949707031,0.0,0.0,0.0001164479836006,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,8.600821456639096e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,0.0001164477944257,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.0,0.0,0.0005523732979781,288.3739624023437,294.1499938964844,301.372802734375,295.0899353027344,299.56756591796875,301.43145751953125,283.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783110676333,2.6716286072314688e-08,0.0011782842921093,-0.0688981041312217,0.0,0.0,0.0,-0.0180571507662534,60.0,29.26897430419922,0.0,-9.466292993920433e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,0.0001106643976527,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,0.000116535287816,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01641845703125,0.0,0.0,8.607269410276785e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,0.0001165350986411,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888671875,0.0,0.0,0.0005527875036932,288.3536071777344,294.1499938964844,301.3369445800781,295.08502197265625,299.5862121582031,301.3957824707031,283.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179193961434,2.6819533260891152e-08,0.00117916718591,-0.0691667646169662,0.0,0.0,0.0,-0.0181083343923091,60.0,27.91733360290528,0.0,-9.480482532353562e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,0.0001107238713302,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,0.0001165979119832,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,8.611894736532122e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,0.0001165977228083,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,0.0005530845955945,288.3332214355469,294.1499938964844,301.3009338378906,295.0799865722656,299.6042785644531,301.35992431640625,283.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798272607848,2.6893578919384712e-08,0.0011798003688454,-0.0693594366312027,0.0,0.0,0.0,-0.018145041540265,60.0,28.16206359863281,0.0,-9.49066532029974e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,0.0001107570205931,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,0.0001166328147519,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,8.614472608314827e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,0.0001166326328529,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,0.0005532502545975,288.2923583984375,294.1499938964844,301.2286071777344,295.0697937011719,299.63873291015625,301.2878112792969,283.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801796499639,2.6934751318208328e-08,0.0011801526416093,-0.0694665610790252,0.0,0.0,0.0,-0.0181654542684555,60.0,27.64835357666016,0.0,-9.496329056446484e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,0.0001107570205931,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,0.0001166328147519,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,8.614472608314827e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,0.0001166326328529,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,0.0005532502545975,288.2923583984375,294.1499938964844,301.2286071777344,295.0697937011719,299.63873291015625,301.2878112792969,283.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801796499639,2.6934751318208328e-08,0.0011801526416093,-0.0694665610790252,0.0,0.0,0.0,-0.0181654542684555,60.0,27.64835357666016,0.0,-9.496329056446484e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,0.0001106872077798,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,0.0001165592912002,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95654296875,0.0,0.0,8.6090418335516e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,0.0001165591165772,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,0.0005529015907086,288.25152587890625,294.1499938964844,301.1562805175781,295.0594787597656,299.6709289550781,301.2156066894531,284.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794348247349,2.6847610357094712e-08,0.0011794079327955,-0.0692398250102996,0.0,0.0,0.0,-0.0181222558021545,60.0,27.17306327819824,0.0,-9.484342911036948e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,0.0001106872077798,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,0.0001165592912002,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95654296875,0.0,0.0,8.6090418335516e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,0.0001165591165772,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,0.0005529015907086,288.25152587890625,294.1499938964844,301.1562805175781,295.0594787597656,299.6709289550781,301.2156066894531,284.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794348247349,2.6847610357094712e-08,0.0011794079327955,-0.0692398250102996,0.0,0.0,0.0,-0.0181222558021545,60.0,27.17306327819824,0.0,-9.484342911036948e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,0.0001105549818021,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,0.0001164200439234,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,8.598756539868191e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,0.0001164198693004,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,0.0005522411083802,288.2107238769531,294.1499938964844,301.0843200683594,295.0491943359375,299.7008972167969,301.1436767578125,284.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780248023569,2.6682682729983763e-08,0.0011779981432482,-0.0688106566667556,0.0,0.0,0.0,-0.0180404968559741,60.0,26.703807830810547,0.0,-9.4616765977662e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,0.0001105549818021,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,0.0001164200439234,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,8.598756539868191e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,0.0001164198693004,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,0.0005522411083802,288.2107238769531,294.1499938964844,301.0843200683594,295.0491943359375,299.7008972167969,301.1436767578125,284.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780248023569,2.6682682729983763e-08,0.0011779981432482,-0.0688106566667556,0.0,0.0,0.0,-0.0180404968559741,60.0,26.703807830810547,0.0,-9.4616765977662e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,0.000110320157546,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081115722656,0.0,0.0,0.0001161727559519,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,8.580492431065068e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,0.000116172581329,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0005510681658051,288.1700744628906,294.1499938964844,301.01318359375,295.03912353515625,299.7286376953125,301.0724792480469,284.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755218729376,2.6389903595713804e-08,0.0011754954466596,-0.0680487155914306,0.0,0.0,0.0,-0.0178953576833009,60.0,26.24549674987793,0.0,-9.421506774742738e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,0.000110320157546,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081115722656,0.0,0.0,0.0001161727559519,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,8.580492431065068e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,0.000116172581329,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0005510681658051,288.1700744628906,294.1499938964844,301.01318359375,295.03912353515625,299.7286376953125,301.0724792480469,284.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755218729376,2.6389903595713804e-08,0.0011754954466596,-0.0680487155914306,0.0,0.0,0.0,-0.0178953576833009,60.0,26.24549674987793,0.0,-9.421506774742738e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,0.0001101603193092,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,0.0001160044412245,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,8.568060729885474e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0001160042666015,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,0.0005502697895281,288.1498107910156,294.1499938964844,300.97802734375,295.03424072265625,299.7418518066406,301.0372314453125,284.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.619065142539512e-08,0.0011737921740859,-0.0675301030278205,0.0,0.0,0.0,-0.0177965834736824,60.0,26.018346786499023,0.0,-9.394217670433137e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.0001099750952562,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,0.0001158093873527,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,8.553653606213629e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,0.0001158092127298,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,0.0005493445787578,288.1296081542969,294.1499938964844,300.9432373046875,295.0294494628906,299.7544860839844,301.0023498535156,284.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718441965058,2.5959749905268843e-08,0.001171818235889,-0.0669290497899055,0.0,0.0,0.0,-0.0176821183413267,60.0,25.792612075805664,0.0,-9.362643282884164e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902893066406,0.0,0.0,0.0001095635379897,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,0.0001153759876615,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,8.521643030690029e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,0.0001153758203145,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,0.0005472888587974,288.0893859863281,294.1499938964844,300.8749389648437,295.02032470703125,299.7782287597656,300.933837890625,284.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116745790001,2.5446738050050044e-08,0.0011674325214698,-0.065593384206295,0.0,0.0,0.0,-0.0174278002232313,60.0,25.34830093383789,0.0,-9.292681824035753e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902893066406,0.0,0.0,0.0001095635379897,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,0.0001153759876615,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,8.521643030690029e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,0.0001153758203145,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,0.0005472888587974,288.0893859863281,294.1499938964844,300.8749389648437,295.02032470703125,299.7782287597656,300.933837890625,284.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116745790001,2.5446738050050044e-08,0.0011674325214698,-0.065593384206295,0.0,0.0,0.0,-0.0174278002232313,60.0,25.34830093383789,0.0,-9.292681824035753e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,0.0001091754675144,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0001149673262261,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,8.491458720527589e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,0.0001149671588791,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,0.0005453504272736,288.04949951171875,294.1499938964844,300.8087158203125,295.0119323730469,299.7998352050781,300.8672180175781,284.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633214307948,2.4962993450117213e-08,0.001163296517916,-0.0643336102366447,0.0,0.0,0.0,-0.0171879883855581,60.0,24.924156188964844,0.0,-9.22695235772153e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,0.0001091754675144,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0001149673262261,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,8.491458720527589e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,0.0001149671588791,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,0.0005453504272736,288.04949951171875,294.1499938964844,300.8087158203125,295.0119323730469,299.7998352050781,300.8672180175781,284.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633214307948,2.4962993450117213e-08,0.001163296517916,-0.0643336102366447,0.0,0.0,0.0,-0.0171879883855581,60.0,24.924156188964844,0.0,-9.22695235772153e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,0.0001088767166947,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,0.0001146527283708,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,8.468222222290933e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0001146525682997,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,0.0005438581574708,288.0099182128906,294.1499938964844,300.7449035644531,295.0044860839844,299.81964111328125,300.8025207519531,284.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601363075897,2.4590574909666453e-08,0.0011601117439568,-0.0633635520935058,0.0,0.0,0.0,-0.0170033648610115,60.0,24.52983665466309,0.0,-9.176508086738977e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,0.0001088767166947,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,0.0001146527283708,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,8.468222222290933e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0001146525682997,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,0.0005438581574708,288.0099182128906,294.1499938964844,300.7449035644531,295.0044860839844,299.81964111328125,300.8025207519531,284.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601363075897,2.4590574909666453e-08,0.0011601117439568,-0.0633635520935058,0.0,0.0,0.0,-0.0170033648610115,60.0,24.52983665466309,0.0,-9.176508086738977e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0001086519914679,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,0.0001144160705734,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,8.45074318931438e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,0.0001144159105024,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,0.0005427356809377,287.9768981933594,294.1499938964844,300.69354248046875,294.9990539550781,299.8348693847656,300.7500305175781,284.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577422264963,2.4310420343454098e-08,0.001157717895694,-0.0626336932182312,0.0,0.0,0.0,-0.0168644879013299,60.0,24.22226333618164,0.0,-9.138651080320417e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,0.0001086089978343,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0001143707995652,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,8.447399159194902e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,0.0001143706394941,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,0.0005425208946689,287.9706115722656,294.1499938964844,300.6839904785156,294.99810791015625,299.8376770019531,300.7402038574219,284.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572837829589,2.425682232853888e-08,0.001157259568572,-0.0624940507113933,0.0,0.0,0.0,-0.0168379172682762,60.0,24.16530036926269,0.0,-9.131417755270377e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,0.0001084765826817,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,0.0001142313558375,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,8.437100041192025e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,0.0001142312030424,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,0.0005418595392256,287.9511108398437,294.1499938964844,300.6547546386719,294.99542236328125,299.8460388183594,300.7100830078125,284.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091752592880773e-08,0.0011558474507182,-0.0620639584958553,0.0,0.0,0.0,-0.0167560819536447,60.0,23.994165420532227,0.0,-9.109157872444484e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.000108348307549,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,0.0001140962704084,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,8.427122520515695e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,0.0001140961176133,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,0.0005412187892943,287.931640625,294.1499938964844,300.6263732910156,294.9930725097656,299.8540344238281,300.68072509765625,284.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.39318378447706e-08,0.001154480385594,-0.0616472624242305,0.0,0.0,0.0,-0.0166768059134483,60.0,23.84577751159668,0.0,-9.087619190495388e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
