time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956020,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0001081020018318,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,0.0001138368970714,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,8.40796492411755e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001138367442763,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0005399885121732,287.8930053710937,294.1499938964844,300.5724792480469,294.989501953125,299.8689270019531,300.6245422363281,284.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,23.57826805114746,0.0,-9.046333815376785e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0001081020018318,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,0.0001138368970714,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,8.40796492411755e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001138367442763,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0005399885121732,287.8930053710937,294.1499938964844,300.5724792480469,294.989501953125,299.8689270019531,300.6245422363281,284.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,23.57826805114746,0.0,-9.046333815376785e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,0.0001078704299288,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,0.000113593036076,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,8.389953291043639e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,0.0001135928832809,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,0.0005388318095356,287.8547058105469,294.1499938964844,300.5226745605469,294.9876403808594,299.8824157714844,300.5719299316406,284.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.331830978393555,0.0,-9.0076021308505e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,0.0001078704299288,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,0.000113593036076,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,8.389953291043639e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,0.0001135928832809,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,0.0005388318095356,287.8547058105469,294.1499938964844,300.5226745605469,294.9876403808594,299.8824157714844,300.5719299316406,284.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.331830978393555,0.0,-9.0076021308505e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0001076548287528,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,0.0001133659898187,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,8.373183663934469e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,0.0001133658442995,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,0.0005377548513934,287.8167724609375,294.1499938964844,300.4774169921875,294.9876708984375,299.8946533203125,300.5233764648437,284.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939833343029,0.0,0.0,0.0,-0.0162482243031263,60.0,23.10402488708496,0.0,-8.971615983455197e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0001076548287528,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,0.0001133659898187,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,8.373183663934469e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,0.0001133658442995,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,0.0005377548513934,287.8167724609375,294.1499938964844,300.4774169921875,294.9876708984375,299.8946533203125,300.5233764648437,284.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939833343029,0.0,0.0,0.0,-0.0162482243031263,60.0,23.10402488708496,0.0,-8.971615983455197e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,0.0001074546962627,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,0.0001131552417064,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,8.357617480214685e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.0001131550961872,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0005367552512325,287.7791748046875,294.1499938964844,300.4371032714844,294.98980712890625,299.90576171875,300.4792785644531,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,22.893999099731445,0.0,-8.938275897207859e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,0.0001074546962627,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,0.0001131552417064,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,8.357617480214685e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.0001131550961872,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0005367552512325,287.7791748046875,294.1499938964844,300.4371032714844,294.98980712890625,299.90576171875,300.4792785644531,284.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,22.893999099731445,0.0,-8.938275897207859e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.0001073598396033,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0001130553500843,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,8.350239659193903e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.0001130552045651,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,0.000536281382665,287.7605285644531,294.1499938964844,300.4189147949219,294.9917297363281,299.9109802246094,300.4588623046875,284.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.26995364727145e-08,0.0011439444497227,-0.0584351830184459,0.0,0.0,0.0,-0.0160659085959196,60.0,22.79509925842285,0.0,-8.922494743046627e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0001072707673301,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,0.0001129615484387,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,8.343311492353678e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,0.0001129614101955,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,0.0005358365015126,287.741943359375,294.1499938964844,300.40216064453125,294.9942321777344,299.9159240722656,300.4397277832031,284.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.258849107761307e-08,0.0011429950827732,-0.0581456460058689,0.0,0.0,0.0,-0.0160108599811792,60.0,22.70068359375,0.0,-8.907689164061595e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0001071115475497,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.0001127938739955,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,8.330927084898576e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,0.0001127937357523,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,0.0005350412102416,287.7051086425781,294.1499938964844,300.3729858398437,295.00115966796875,299.9252319335937,300.40594482421875,284.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.2389967213598545e-08,0.0011412976309657,-0.0576279871165752,0.0,0.0,0.0,-0.0159124433994293,60.0,22.52662467956543,0.0,-8.881251289949432e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0001071115475497,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.0001127938739955,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,8.330927084898576e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,0.0001127937357523,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,0.0005350412102416,287.7051086425781,294.1499938964844,300.3729858398437,295.00115966796875,299.9252319335937,300.40594482421875,284.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.2389967213598545e-08,0.0011412976309657,-0.0576279871165752,0.0,0.0,0.0,-0.0159124433994293,60.0,22.52662467956543,0.0,-8.881251289949432e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0001069748686859,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0001126499482779,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,8.320296183228493e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0001126498100347,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0005343585507944,287.66864013671875,294.1499938964844,300.3500061035156,295.01080322265625,299.933837890625,300.3772888183594,284.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221954709114016e-08,0.0011398401111364,-0.0571835748851299,0.0,0.0,0.0,-0.0158279575407505,60.0,22.369585037231445,0.0,-8.858587108306892e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0001069748686859,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0001126499482779,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,8.320296183228493e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0001126498100347,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0005343585507944,287.66864013671875,294.1499938964844,300.3500061035156,295.01080322265625,299.933837890625,300.3772888183594,284.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221954709114016e-08,0.0011398401111364,-0.0571835748851299,0.0,0.0,0.0,-0.0158279575407505,60.0,22.369585037231445,0.0,-8.858587108306892e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,0.0001068665806087,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0001125359049183,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,8.311873534694314e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0001125357666751,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,0.0005338176270015,287.6325378417969,294.1499938964844,300.33056640625,295.0219421386719,299.9418640136719,300.35357666015625,284.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386858532205,-0.0568313784897327,0.0,0.0,0.0,-0.0157610103487968,60.0,22.23021125793457,0.0,-8.840647325314421e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,0.0001068665806087,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0001125359049183,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,8.311873534694314e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0001125357666751,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,0.0005338176270015,287.6325378417969,294.1499938964844,300.33056640625,295.0219421386719,299.9418640136719,300.35357666015625,284.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386858532205,-0.0568313784897327,0.0,0.0,0.0,-0.0157610103487968,60.0,22.23021125793457,0.0,-8.840647325314421e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,0.0001067841003532,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,0.0001124490445363,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,8.305457595270127e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.000112448913569,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0005334056913852,287.59967041015625,294.1499938964844,300.31317138671875,295.0321960449219,299.94873046875,300.33416748046875,284.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981623632427727e-08,0.0011378059862181,-0.0565630681812763,0.0,0.0,0.0,-0.0157100111246109,60.0,22.11373519897461,0.0,-8.826993536104055e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,0.0001067778939614,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,0.0001124425180023,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,8.304975199280307e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,0.0001124423797591,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.0005333747249096,287.5968017578125,294.1499938964844,300.3116760253906,295.0331115722656,299.9493103027344,300.3325500488281,284.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.19738858220353e-08,0.0011377398623153,-0.0565428882837295,0.0,0.0,0.0,-0.0157061740756034,60.0,22.10408592224121,0.0,-8.82596751239362e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,0.0001067406337824,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,0.0001124032714869,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,8.302076457766816e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0001124031405197,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.00053318857681,287.5790710449219,294.1499938964844,300.3024597167969,295.0386962890625,299.9528503417969,300.3226013183594,284.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373646557331,2.1927403892618723e-08,0.0011373426532372,-0.0564216561615467,0.0,0.0,0.0,-0.0156831331551074,60.0,22.04496955871582,0.0,-8.819802133075427e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0001067088451236,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,0.0001123698020819,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,8.299604087369516e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0001123696711147,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,0.0005330298445187,287.5614318847656,294.1499938964844,300.2933654785156,295.0443115234375,299.9562683105469,300.3129577636719,284.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370255379006,2.1887746726179106e-08,0.0011370036518201,-0.0563182197511196,0.0,0.0,0.0,-0.0156634729355573,60.0,21.98863220214844,0.0,-8.814543406288068e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0001066595650627,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,0.0001123179026762,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,8.295771112898365e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,0.000112317771709,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0005327836843207,287.5264892578125,294.1499938964844,300.2755126953125,295.05548095703125,299.96270751953125,300.2943420410156,284.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364994570612,2.1826238594258043e-08,0.0011364776873961,-0.0561577901244163,0.0,0.0,0.0,-0.0156329814344644,60.0,21.884382247924805,0.0,-8.806390638937955e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0001066595650627,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,0.0001123179026762,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,8.295771112898365e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,0.000112317771709,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0005327836843207,287.5264892578125,294.1499938964844,300.2755126953125,295.05548095703125,299.96270751953125,300.2943420410156,284.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364994570612,2.1826238594258043e-08,0.0011364776873961,-0.0561577901244163,0.0,0.0,0.0,-0.0156329814344644,60.0,21.884382247924805,0.0,-8.806390638937955e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0001066234181053,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.000112279834866,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,8.292958955280483e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,0.0001122797038988,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0005326031823642,287.49188232421875,294.1499938964844,300.25811767578125,295.0665588378906,299.9686584472656,300.2763671875,284.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361131910234,2.1781099590612043e-08,0.0011360914213582,-0.0560400560498237,0.0,0.0,0.0,-0.015610602684319,60.0,21.78874588012696,0.0,-8.800410711273798e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0001066234181053,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.000112279834866,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,8.292958955280483e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,0.0001122797038988,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0005326031823642,287.49188232421875,294.1499938964844,300.25811767578125,295.0665588378906,299.9686584472656,300.2763671875,284.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361131910234,2.1781099590612043e-08,0.0011360914213582,-0.0560400560498237,0.0,0.0,0.0,-0.015610602684319,60.0,21.78874588012696,0.0,-8.800410711273798e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,0.0001066016484401,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0001122569083236,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,8.291265839943662e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.0001122567773563,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,0.0005324945086613,287.45770263671875,294.1499938964844,300.2411499023437,295.0775756835937,299.97412109375,300.2589111328125,284.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358805932104,2.175387692204822e-08,0.0011358588235452,-0.0559690482914447,0.0,0.0,0.0,-0.0155971078202128,60.0,21.7015438079834,0.0,-8.796804706889817e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,0.0001066016484401,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0001122569083236,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,8.291265839943662e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.0001122567773563,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,0.0005324945086613,287.45770263671875,294.1499938964844,300.2411499023437,295.0775756835937,299.97412109375,300.2589111328125,284.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358805932104,2.175387692204822e-08,0.0011358588235452,-0.0559690482914447,0.0,0.0,0.0,-0.0155971078202128,60.0,21.7015438079834,0.0,-8.796804706889817e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0001065895703504,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0001122441826737,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,8.29032578621991e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0001122440589824,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0005324342055246,287.42388916015625,294.1499938964844,300.2245178222656,295.0884094238281,299.97918701171875,300.24188232421875,284.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.1738733479992334e-08,0.0011357291368767,-0.0559295490384101,0.0,0.0,0.0,-0.0155895994976162,60.0,21.621362686157227,0.0,-8.794798844746765e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0001065895703504,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0001122441826737,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,8.29032578621991e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0001122440589824,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0005324342055246,287.42388916015625,294.1499938964844,300.2245178222656,295.0884094238281,299.97918701171875,300.24188232421875,284.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.1738733479992334e-08,0.0011357291368767,-0.0559295490384101,0.0,0.0,0.0,-0.0155895994976162,60.0,21.621362686157227,0.0,-8.794798844746765e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0001065866381395,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.0001122410976677,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,8.290098048746586e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,0.0001122409739764,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.0005324195954017,287.4070739746094,294.1499938964844,300.2163391113281,295.09375,299.9815673828125,300.2334899902344,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135719474405,2.173503865776638e-08,0.0011356978211551,-0.0559199042618274,0.0,0.0,0.0,-0.0155877685174345,60.0,21.583398818969727,0.0,-8.794309991344562e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0001065860487869,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,0.0001122404719353,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,8.290051482617855e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.000112240348244,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.000532416626811,287.390380859375,294.1499938964844,300.208251953125,295.0990600585937,299.9838562011719,300.2251892089844,284.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357128387317,2.1734251731686527e-08,0.0011356910690665,-0.0559178553521633,0.0,0.0,0.0,-0.0155873792245984,60.0,21.547016143798828,0.0,-8.794205541562405e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0001065895266947,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.000112244131742,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,8.290321420645341e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0001122440080507,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0005324340309016,287.3572998046875,294.1499938964844,300.1922607421875,295.1094665527344,299.98809814453125,300.2088317871094,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357490438967,2.1738497224532694e-08,0.0011357272742316,-0.0559289306402206,0.0,0.0,0.0,-0.0155894830822944,60.0,21.4785213470459,0.0,-8.794767580866394e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0001065895266947,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.000112244131742,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,8.290321420645341e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0001122440080507,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0005324340309016,287.3572998046875,294.1499938964844,300.1922607421875,295.1094665527344,299.98809814453125,300.2088317871094,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357490438967,2.1738497224532694e-08,0.0011357272742316,-0.0559289306402206,0.0,0.0,0.0,-0.0155894830822944,60.0,21.4785213470459,0.0,-8.794767580866394e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,0.0001065980104613,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.000112253059342,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,8.290981350000948e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0001122529429267,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0005324764642864,287.3245849609375,294.1499938964844,300.1764831542969,295.1195678710937,299.9919738769531,300.1928100585937,284.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358386836946,2.1748983058955683e-08,0.0011358169140294,-0.0559562817215919,0.0,0.0,0.0,-0.0155946817249059,60.0,21.41510963439941,0.0,-8.796156691914805e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,0.0001065980104613,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.000112253059342,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,8.290981350000948e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0001122529429267,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0005324764642864,287.3245849609375,294.1499938964844,300.1764831542969,295.1195678710937,299.9919738769531,300.1928100585937,284.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358386836946,2.1748983058955683e-08,0.0011358169140294,-0.0559562817215919,0.0,0.0,0.0,-0.0155946817249059,60.0,21.41510963439941,0.0,-8.796156691914805e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0001066106851794,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0001122664107242,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,8.291966514661908e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0001122662870329,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0005325398524291,287.29229736328125,294.1499938964844,300.16094970703125,295.12939453125,299.99542236328125,300.177001953125,284.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359730269759,2.1764691382486493e-08,0.0011359512573108,-0.0559972524642944,0.0,0.0,0.0,-0.0156024685129523,60.0,21.35612869262696,0.0,-8.798237161045108e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0001066106851794,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0001122664107242,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,8.291966514661908e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0001122662870329,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0005325398524291,287.29229736328125,294.1499938964844,300.16094970703125,295.12939453125,299.99542236328125,300.177001953125,284.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359730269759,2.1764691382486493e-08,0.0011359512573108,-0.0559972524642944,0.0,0.0,0.0,-0.0156024685129523,60.0,21.35612869262696,0.0,-8.798237161045108e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0001066269542207,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0001122835310525,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,8.293231803691015e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.0001122834146372,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0005326211103238,287.2603759765625,294.1499938964844,300.14556884765625,295.1388244628906,299.9985046386719,300.1614074707031,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361455544829,2.1784874348895755e-08,0.0011361237848177,-0.0560498982667923,0.0,0.0,0.0,-0.0156124746426939,60.0,21.301040649414062,0.0,-8.80091022281704e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0001066269542207,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0001122835310525,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,8.293231803691015e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.0001122834146372,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0005326211103238,287.2603759765625,294.1499938964844,300.14556884765625,295.1388244628906,299.9985046386719,300.1614074707031,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361455544829,2.1784874348895755e-08,0.0011361237848177,-0.0560498982667923,0.0,0.0,0.0,-0.0156124746426939,60.0,21.301040649414062,0.0,-8.80091022281704e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,0.0001066236000042,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928771972656,0.0,0.0,0.000112280002213,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,8.292970596812665e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,0.0001122798857977,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0005326044047251,287.2445373535156,294.1499938964844,300.137939453125,295.14337158203125,299.9999389648437,300.1536560058594,285.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361094657331,2.178065372504534e-08,0.0011360876960679,-0.0560388900339603,0.0,0.0,0.0,-0.0156103810295462,60.0,21.274538040161133,0.0,-8.800351025683997e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
