time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958360,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,0.0001066472832462,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,0.0001123049369198,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,8.294812141684815e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,0.0001123048205045,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0005327226826921,287.22882080078125,294.1499938964844,300.1303100585937,295.1478271484375,300.0012512207031,300.1459655761719,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363623198121,2.181012170865415e-08,0.0011363404337316,-0.0561157502233982,0.0,0.0,0.0,-0.0156249944120645,60.0,21.248912811279297,0.0,-8.804255458016996e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,0.0001066722907125,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,0.0001123312686104,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,8.296757005155087e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,0.000112331159471,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.00053284765454,287.1977844238281,294.1499938964844,300.1151428222656,295.1564025878906,300.00360107421875,300.13067626953125,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366269318386,2.1841202624273137e-08,0.0011366050457581,-0.0561968237161636,0.0,0.0,0.0,-0.0156403966248035,60.0,21.200883865356445,0.0,-8.808373763713463e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,0.0001066722907125,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,0.0001123312686104,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,8.296757005155087e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,0.000112331159471,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.00053284765454,287.1977844238281,294.1499938964844,300.1151428222656,295.1564025878906,300.00360107421875,300.13067626953125,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366269318386,2.1841202624273137e-08,0.0011366050457581,-0.0561968237161636,0.0,0.0,0.0,-0.0156403966248035,60.0,21.200883865356445,0.0,-8.808373763713463e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,0.00010670775373,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001123686088249,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,8.299515320686623e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,0.0001123684996855,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.0005330248386599,287.1670837402344,294.1499938964844,300.1000061035156,295.1644592285156,300.0055847167969,300.11541748046875,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370034189894,2.1885311340952285e-08,0.0011369815329089,-0.0563118681311607,0.0,0.0,0.0,-0.01566225849092,60.0,21.155834197998047,0.0,-8.814220819886034e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,0.00010670775373,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001123686088249,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,8.299515320686623e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,0.0001123684996855,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.0005330248386599,287.1670837402344,294.1499938964844,300.1000061035156,295.1644592285156,300.0055847167969,300.11541748046875,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370034189894,2.1885311340952285e-08,0.0011369815329089,-0.0563118681311607,0.0,0.0,0.0,-0.01566225849092,60.0,21.155834197998047,0.0,-8.814220819886034e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0001067910270649,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.000112456298666,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,8.305991650559008e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,0.0001124561895267,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587585449219,0.0,0.0,0.0005334408488124,287.1368103027344,294.1499938964844,300.0848693847656,295.1719665527344,300.0072326660156,300.1002197265625,285.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378905037418,2.1988999066024923e-08,0.0011378685012459,-0.0565823018550872,0.0,0.0,0.0,-0.0157136637717485,60.0,21.117834091186523,0.0,-8.827971953451198e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0001067910270649,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.000112456298666,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,8.305991650559008e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,0.0001124561895267,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587585449219,0.0,0.0,0.0005334408488124,287.1368103027344,294.1499938964844,300.0848693847656,295.1719665527344,300.0072326660156,300.1002197265625,285.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378905037418,2.1988999066024923e-08,0.0011378685012459,-0.0565823018550872,0.0,0.0,0.0,-0.0157136637717485,60.0,21.117834091186523,0.0,-8.827971953451198e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.0001068921192199,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921081542969,0.0,0.0,0.0001125627532019,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,8.313854050356895e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,0.0001125626440625,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,0.0005339458584785,287.10693359375,294.1499938964844,300.0697021484375,295.17889404296875,300.008544921875,300.0849609375,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389675782993,2.2114896580660573e-08,0.0011389454593881,-0.056910652667284,0.0,0.0,0.0,-0.0157760791480541,60.0,21.08563041687012,0.0,-8.844683918596274e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.0001068921192199,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921081542969,0.0,0.0,0.0001125627532019,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,8.313854050356895e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,0.0001125626440625,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,0.0005339458584785,287.10693359375,294.1499938964844,300.0697021484375,295.17889404296875,300.008544921875,300.0849609375,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389675782993,2.2114896580660573e-08,0.0011389454593881,-0.056910652667284,0.0,0.0,0.0,-0.0157760791480541,60.0,21.08563041687012,0.0,-8.844683918596274e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020568847656,0.0,0.0,0.0001069433419615,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0001126166898757,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808166503906,0.0,0.0,8.31783763715066e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,0.0001126165807363,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,0.0005342017393559,287.09210205078125,294.1499938964844,300.06207275390625,295.18212890625,300.0090637207031,300.07733154296875,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395127512514,2.2178685554763443e-08,0.0011394906323403,-0.0570770092308521,0.0,0.0,0.0,-0.0158076994121074,60.0,21.070877075195312,0.0,-8.853157140720216e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,0.000106987041363,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.0001126627030316,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698608398437,0.0,0.0,8.321236236952245e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0001126625938923,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,0.0005344200180843,287.077392578125,294.1499938964844,300.054443359375,295.1851806640625,300.009521484375,300.0697021484375,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399780632928,2.2233095364754263e-08,0.0011399558279663,-0.0572189055383205,0.0,0.0,0.0,-0.0158346723765134,60.0,21.05607986450196,0.0,-8.860387623599308e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,0.0001070506623364,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,0.0001127297000493,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,8.326184615725651e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571044921875,0.0,0.0,0.00011272959091,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,0.0005347378319129,287.0483093261719,294.1499938964844,300.0390625,295.1908264160156,300.0101928710937,300.0543212890625,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406553676351,2.2312297787152602e-08,0.0011406330158933,-0.0574254468083381,0.0,0.0,0.0,-0.0158739369362592,60.0,21.02466011047364,0.0,-8.870917866943273e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,0.0001070506623364,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,0.0001127297000493,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,8.326184615725651e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571044921875,0.0,0.0,0.00011272959091,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,0.0005347378319129,287.0483093261719,294.1499938964844,300.0390625,295.1908264160156,300.0101928710937,300.0543212890625,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406553676351,2.2312297787152602e-08,0.0011406330158933,-0.0574254468083381,0.0,0.0,0.0,-0.0158739369362592,60.0,21.02466011047364,0.0,-8.870917866943273e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0001070801008609,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,0.0001127606956288,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264953613281,0.0,0.0,8.328474359586835e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353759765625,0.0,0.0,0.0001127605937654,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688537597656,0.0,0.0,0.0005348849808797,287.0196228027344,294.1499938964844,300.02349853515625,295.1957092285156,300.0105285644531,300.0388488769531,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409689905121,2.234891027796948e-08,0.0011409466387704,-0.0575209222733974,0.0,0.0,0.0,-0.0158920902758836,60.0,20.9893798828125,0.0,-8.875787926854174e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0001070801008609,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,0.0001127606956288,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264953613281,0.0,0.0,8.328474359586835e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353759765625,0.0,0.0,0.0001127605937654,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688537597656,0.0,0.0,0.0005348849808797,287.0196228027344,294.1499938964844,300.02349853515625,295.1957092285156,300.0105285644531,300.0388488769531,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409689905121,2.234891027796948e-08,0.0011409466387704,-0.0575209222733974,0.0,0.0,0.0,-0.0158920902758836,60.0,20.9893798828125,0.0,-8.875787926854174e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253356933594,0.0,0.0,0.0001070734870154,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053771972656,0.0,0.0,0.0001127537325373,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,8.327959221787751e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,0.000112753623398,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,0.0005348519189283,286.9913635253906,294.1499938964844,300.0077514648437,295.1998596191406,300.0105285644531,300.02325439453125,285.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408979771658,2.2340589822533733e-08,0.001140875625424,-0.0574992261826992,0.0,0.0,0.0,-0.0158879663795232,60.0,20.94913101196289,0.0,-8.874681611814594e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253356933594,0.0,0.0,0.0001070734870154,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053771972656,0.0,0.0,0.0001127537325373,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051330566406,0.0,0.0,8.327959221787751e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,0.000112753623398,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,0.0005348519189283,286.9913635253906,294.1499938964844,300.0077514648437,295.1998596191406,300.0105285644531,300.02325439453125,285.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408979771658,2.2340589822533733e-08,0.001140875625424,-0.0574992261826992,0.0,0.0,0.0,-0.0158879663795232,60.0,20.94913101196289,0.0,-8.874681611814594e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,0.000107034589746,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841979980469,0.0,0.0,0.000112712768896,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839538574219,0.0,0.0,8.324933878611773e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,0.0001127126670326,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,0.0005346576799638,286.9635314941406,294.1499938964844,299.99176025390625,295.20318603515625,300.0102233886719,300.0074768066406,285.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404828401282,2.2292043766469763e-08,0.0011404604883864,-0.0573726296424865,0.0,0.0,0.0,-0.01586389914155,60.0,20.90351295471192,0.0,-8.868224909974742e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,0.000107034589746,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841979980469,0.0,0.0,0.000112712768896,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839538574219,0.0,0.0,8.324933878611773e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,0.0001127126670326,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,0.0005346576799638,286.9635314941406,294.1499938964844,299.99176025390625,295.20318603515625,300.0102233886719,300.0074768066406,285.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404828401282,2.2292043766469763e-08,0.0011404604883864,-0.0573726296424865,0.0,0.0,0.0,-0.01586389914155,60.0,20.90351295471192,0.0,-8.868224909974742e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932006835937,0.0,0.0,0.0001070064681698,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736694335937,0.0,0.0,0.0001126831557485,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,8.32274672575295e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820007324219,0.0,0.0,0.0001126830538851,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11431884765625,0.0,0.0,0.000534517224878,286.94976806640625,294.1499938964844,299.983642578125,295.2045288085937,300.00994873046875,299.99951171875,285.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401826050132,2.2256966047962123e-08,0.0011401603696867,-0.0572811551392078,0.0,0.0,0.0,-0.0158465094864368,60.0,20.87907791137696,0.0,-8.863560907457214e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826110839844,0.0,0.0,0.0001069723657565,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0001126472416217,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,8.320093911606818e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,0.0001126471397583,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,0.0005343469092622,286.9361267089844,294.1499938964844,299.9754638671875,295.2056579589844,300.0096130371094,299.9914855957031,285.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398189235478,2.2214432959799524e-08,0.0011397966882213,-0.0571702346205711,0.0,0.0,0.0,-0.0158254243433475,60.0,20.853416442871094,0.0,-8.85790711890877e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06158447265625,0.0,0.0,0.000106893312477,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,0.0001125639901147,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.042236328125,0.0,0.0,8.31394427223131e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,0.0001125638882513,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,0.0005339520284906,286.9091491699219,294.1499938964844,299.9588623046875,295.20721435546875,300.0086669921875,299.9752197265625,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389759602025,2.2115845155212813e-08,0.0011389538412913,-0.0569131225347518,0.0,0.0,0.0,-0.0157765503972768,60.0,20.79912376403809,0.0,-8.844809684660505e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06158447265625,0.0,0.0,0.000106893312477,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,0.0001125639901147,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.042236328125,0.0,0.0,8.31394427223131e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,0.0001125638882513,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,0.0005339520284906,286.9091491699219,294.1499938964844,299.9588623046875,295.20721435546875,300.0086669921875,299.9752197265625,285.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389759602025,2.2115845155212813e-08,0.0011389538412913,-0.0569131225347518,0.0,0.0,0.0,-0.0157765503972768,60.0,20.79912376403809,0.0,-8.844809684660505e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408020019531,0.0,0.0,0.0001068061610567,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,0.0001124722111853,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,8.307165990117937e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02996826171875,0.0,0.0,0.0001124721165979,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611572265625,0.0,0.0,0.0005335167516022,286.8826599121094,294.1499938964844,299.94189453125,295.2078552246094,300.0074157714844,299.9586486816406,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.200717297284882e-08,0.0011380247306078,-0.0566297061741352,0.0,0.0,0.0,-0.0157226771116256,60.0,20.74203491210937,0.0,-8.830383535496369e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408020019531,0.0,0.0,0.0001068061610567,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,0.0001124722111853,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,8.307165990117937e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02996826171875,0.0,0.0,0.0001124721165979,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611572265625,0.0,0.0,0.0005335167516022,286.8826599121094,294.1499938964844,299.94189453125,295.2078552246094,300.0074157714844,299.9586486816406,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.200717297284882e-08,0.0011380247306078,-0.0566297061741352,0.0,0.0,0.0,-0.0157226771116256,60.0,20.74203491210937,0.0,-8.830383535496369e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202331542969,0.0,0.0,0.0001067155317286,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00164794921875,0.0,0.0,0.0001123767724493,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014038085937,0.0,0.0,8.300117042381316e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,0.0001123766778619,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.0005330640706233,286.8565673828125,294.1499938964844,299.92449951171875,295.20751953125,300.0058288574219,299.94171142578125,285.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894166479796692e-08,0.001137058599852,-0.0563349649310112,0.0,0.0,0.0,-0.0156666561961174,60.0,20.682859420776367,0.0,-8.815394636485507e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202331542969,0.0,0.0,0.0001067155317286,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00164794921875,0.0,0.0,0.0001123767724493,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014038085937,0.0,0.0,8.300117042381316e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,0.0001123766778619,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.0005330640706233,286.8565673828125,294.1499938964844,299.92449951171875,295.20751953125,300.0058288574219,299.94171142578125,285.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894166479796692e-08,0.001137058599852,-0.0563349649310112,0.0,0.0,0.0,-0.0156666561961174,60.0,20.682859420776367,0.0,-8.815394636485507e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,0.0001066241893568,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815979003906,0.0,0.0,0.0001122805842896,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,8.293012069771066e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,0.0001122804897022,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,0.0005326077807694,286.8309631347656,294.1499938964844,299.9066467285156,295.20611572265625,300.00390625,299.92437744140625,285.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.1780273584681712e-08,0.0011360847856849,-0.0560378991067409,0.0,0.0,0.0,-0.0156101947650313,60.0,20.62210273742676,0.0,-8.800300577149758e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,0.0001066241893568,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815979003906,0.0,0.0,0.0001122805842896,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,8.293012069771066e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,0.0001122804897022,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,0.0005326077807694,286.8309631347656,294.1499938964844,299.9066467285156,295.20611572265625,300.00390625,299.92437744140625,285.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.1780273584681712e-08,0.0011360847856849,-0.0560378991067409,0.0,0.0,0.0,-0.0156101947650313,60.0,20.62210273742676,0.0,-8.800300577149758e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898376464844,0.0,0.0,0.0001065785108949,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716491699219,0.0,0.0,0.0001122324829339,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,8.28945921966806e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,0.0001122323883464,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094909667969,0.0,0.0,0.0005323796649463,286.8182983398437,294.1499938964844,299.8975524902344,295.2050476074219,300.0028381347656,299.9155578613281,285.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723320031696858e-08,0.001135597936809,-0.0558893382549285,0.0,0.0,0.0,-0.0155819607898592,60.0,20.59124565124512,0.0,-8.792758166009662e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,0.0001065329779521,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,0.0001121845270972,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,8.285917283501476e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9694519042969,0.0,0.0,0.0001121844325098,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99932861328125,0.0,0.0,0.0005321521894074,286.8057556152344,294.1499938964844,299.8883056640625,295.20367431640625,300.001708984375,299.9066162109375,285.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666540561682268e-08,0.001135112484917,-0.0557412356138229,0.0,0.0,0.0,-0.0155538134276866,60.0,20.559988021850582,0.0,-8.785241334408057e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599609375,0.0,0.0,0.0001064423340721,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.0001120890738093,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,8.278866880573332e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,0.0001120889792218,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792175292969,0.0,0.0,0.0005316994502209,286.781005859375,294.1499938964844,299.86944580078125,295.2001037597656,299.9991455078125,299.88836669921875,285.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.1553521634132283e-08,0.0011341461213305,-0.0554464198648929,0.0,0.0,0.0,-0.0154977850615978,60.0,20.496294021606445,0.0,-8.77028867307672e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599609375,0.0,0.0,0.0001064423340721,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.0001120890738093,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,8.278866880573332e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,0.0001120889792218,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792175292969,0.0,0.0,0.0005316994502209,286.781005859375,294.1499938964844,299.86944580078125,295.2001037597656,299.9991455078125,299.88836669921875,285.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.1553521634132283e-08,0.0011341461213305,-0.0554464198648929,0.0,0.0,0.0,-0.0154977850615978,60.0,20.496294021606445,0.0,-8.77028867307672e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0001063525996869,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,0.0001119945736718,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,8.271887054434046e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,0.0001119944790843,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,0.0005312512512318,286.7566833496094,294.1499938964844,299.8500061035156,295.1953430175781,299.9962463378906,299.8695678710937,285.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332109570503,2.1441634245888963e-08,0.0011331895366311,-0.0551545433700084,0.0,0.0,0.0,-0.015442319214344,60.0,20.43124771118164,0.0,-8.75549943657461e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0001063525996869,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,0.0001119945736718,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,8.271887054434046e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,0.0001119944790843,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,0.0005312512512318,286.7566833496094,294.1499938964844,299.8500061035156,295.1953430175781,299.9962463378906,299.8695678710937,285.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332109570503,2.1441634245888963e-08,0.0011331895366311,-0.0551545433700084,0.0,0.0,0.0,-0.015442319214344,60.0,20.43124771118164,0.0,-8.75549943657461e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209899902344,0.0,0.0,0.000106266415969,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036865234375,0.0,0.0,0.0001119038133765,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,8.265183714684099e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,0.000111903726065,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0005308207473717,286.7328491210937,294.1499938964844,299.8302001953125,295.189697265625,299.9930114746094,299.8503112792969,285.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322919744998,2.1334175315246284e-08,0.0011322705540806,-0.0548742040991783,0.0,0.0,0.0,-0.0153890466317534,60.0,20.365137100219727,0.0,-8.741306345427804e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209899902344,0.0,0.0,0.000106266415969,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036865234375,0.0,0.0,0.0001119038133765,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,8.265183714684099e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,0.000111903726065,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0005308207473717,286.7328491210937,294.1499938964844,299.8302001953125,295.189697265625,299.9930114746094,299.8503112792969,285.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322919744998,2.1334175315246284e-08,0.0011322705540806,-0.0548742040991783,0.0,0.0,0.0,-0.0153890466317534,60.0,20.365137100219727,0.0,-8.741306345427804e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,0.0001061877483152,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88482666015625,0.0,0.0,0.0001118209693231,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846130371094,0.0,0.0,8.259064634330571e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,0.0001118208820116,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,0.0005304278456605,286.7094421386719,294.1499938964844,299.81024169921875,295.1834411621094,299.9894104003906,299.83074951171875,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131453202106,2.1236081337860924e-08,0.0011314318981021,-0.0546182878315448,0.0,0.0,0.0,-0.0153404176235198,60.0,20.29901123046875,0.0,-8.728360256782255e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,0.0001061877483152,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88482666015625,0.0,0.0,0.0001118209693231,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846130371094,0.0,0.0,8.259064634330571e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,0.0001118208820116,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,0.0005304278456605,286.7094421386719,294.1499938964844,299.81024169921875,295.1834411621094,299.9894104003906,299.83074951171875,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131453202106,2.1236081337860924e-08,0.0011314318981021,-0.0546182878315448,0.0,0.0,0.0,-0.0153404176235198,60.0,20.29901123046875,0.0,-8.728360256782255e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
