time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960700,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,0.0001061505026882,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,0.0001117817519116,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,8.256168075604364e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0001117816646001,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,0.0005302418139763,286.6978454589844,294.1499938964844,299.8002319335937,295.1800842285156,299.9875183105469,299.8208923339844,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310562258586,2.1189645593722162e-08,0.00113103503827,-0.0544971339404583,0.0,0.0,0.0,-0.0153173981234431,60.0,20.26604461669922,0.0,-8.722234667857266e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88299560546875,0.0,0.0,0.0001061144721461,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661804199219,0.0,0.0,0.0001117438077926,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.865966796875,0.0,0.0,8.253365376731381e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,0.0001117437204811,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90118408203125,0.0,0.0,0.0005300618358887,286.6864013671875,294.1499938964844,299.7901611328125,295.1766357421875,299.98553466796875,299.8109741210937,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306719388812,2.1144709094755854e-08,0.001130650867708,-0.0543798953294754,0.0,0.0,0.0,-0.0152951218187808,60.0,20.233060836791992,0.0,-8.716310162526497e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0001060431895893,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0001116687417379,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,8.247821097029373e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548583984375,0.0,0.0,0.0001116686617024,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88232421875,0.0,0.0,0.0005297057796269,286.6638488769531,294.1499938964844,299.7699890136719,295.1693115234375,299.9812927246094,299.7910461425781,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299119796603,2.1055827303939626e-08,0.0011298909084871,-0.0541479885578155,0.0,0.0,0.0,-0.0152510590851306,60.0,20.167085647583008,0.0,-8.704596154984756e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0001060431895893,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0001116687417379,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,8.247821097029373e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548583984375,0.0,0.0,0.0001116686617024,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88232421875,0.0,0.0,0.0005297057796269,286.6638488769531,294.1499938964844,299.7699890136719,295.1693115234375,299.9812927246094,299.7910461425781,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299119796603,2.1055827303939626e-08,0.0011298909084871,-0.0541479885578155,0.0,0.0,0.0,-0.0152510590851306,60.0,20.167085647583008,0.0,-8.704596154984756e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,0.0001059722781064,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.000111594061309,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293762207031,0.0,0.0,8.24230519356206e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,0.0001115939812734,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,0.0005293515860103,286.6416320800781,294.1499938964844,299.7497253417969,295.1615295410156,299.976806640625,299.77099609375,285.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291558621451,2.09673967077606e-08,0.0011291349073871,-0.05391725897789,0.0,0.0,0.0,-0.0152072217315435,60.0,20.101152420043945,0.0,-8.692949649002912e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,0.0001059722781064,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.000111594061309,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293762207031,0.0,0.0,8.24230519356206e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,0.0001115939812734,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,0.0005293515860103,286.6416320800781,294.1499938964844,299.7497253417969,295.1615295410156,299.976806640625,299.77099609375,285.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291558621451,2.09673967077606e-08,0.0011291349073871,-0.05391725897789,0.0,0.0,0.0,-0.0152072217315435,60.0,20.101152420043945,0.0,-8.692949649002912e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0001058964553521,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,0.0001115142222261,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,8.236408029915765e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,0.0001115141421905,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,0.0005289728869684,286.6197814941406,294.1499938964844,299.7293701171875,295.15338134765625,299.9720153808594,299.7508544921875,285.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283474741503,2.087286077312456e-08,0.0011283266358077,-0.053670585155487,0.0,0.0,0.0,-0.0151603557169437,60.0,20.03431701660156,0.0,-8.680507335157017e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0001058964553521,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,0.0001115142222261,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,8.236408029915765e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,0.0001115141421905,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,0.0005289728869684,286.6197814941406,294.1499938964844,299.7293701171875,295.15338134765625,299.9720153808594,299.7508544921875,285.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283474741503,2.087286077312456e-08,0.0011283266358077,-0.053670585155487,0.0,0.0,0.0,-0.0151603557169437,60.0,20.03431701660156,0.0,-8.680507335157017e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,0.0001058133493643,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,0.0001114266997319,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,8.229944069171324e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006591796875,0.0,0.0,0.0001114266196964,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0005285577499307,286.59832763671875,294.1499938964844,299.7089538574219,295.14483642578125,299.9669494628906,299.73065185546875,285.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769238773254983e-08,0.0011274407152086,-0.0534001961350441,0.0,0.0,0.0,-0.0151089876890182,60.0,19.96637344360352,0.0,-8.666879836027874e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,0.0001058133493643,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,0.0001114266997319,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,8.229944069171324e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006591796875,0.0,0.0,0.0001114266196964,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0005285577499307,286.59832763671875,294.1499938964844,299.7089538574219,295.14483642578125,299.9669494628906,299.73065185546875,285.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769238773254983e-08,0.0011274407152086,-0.0534001961350441,0.0,0.0,0.0,-0.0151089876890182,60.0,19.96637344360352,0.0,-8.666879836027874e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009033203125,0.0,0.0,0.0001057681365637,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,0.0001113790931412,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,8.22642759885639e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,0.0001113790131057,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,0.000528331962414,286.5877685546875,294.1499938964844,299.69873046875,295.14044189453125,299.9642944335937,299.72052001953125,285.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269794777035,2.0712873194383974e-08,0.0011269587557762,-0.0532531067728996,0.0,0.0,0.0,-0.0150810442864894,60.0,19.93185043334961,0.0,-8.659471006922106e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.00010572035535,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,0.0001113287798943,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,8.222711039707065e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,0.0001113286925829,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090209960937,0.0,0.0,0.0005280933110043,286.57733154296875,294.1499938964844,299.6885070800781,295.135986328125,299.9615783691406,299.7103576660156,285.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264701606705,2.0653304844131533e-08,0.0011264495551586,-0.0530976615846157,0.0,0.0,0.0,-0.0150515148416161,60.0,19.89694023132324,0.0,-8.65164579977318e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001056164110195,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,0.000111219313112,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,8.214625995606184e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657165527344,0.0,0.0,0.0001112192330765,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,0.0005275740986689,286.55670166015625,294.1499938964844,299.66796875,295.1268920898437,299.9559020996094,299.6900329589844,285.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371961269728e-08,0.0011253416305407,-0.0527594871819019,0.0,0.0,0.0,-0.0149872740730643,60.0,19.825834274291992,0.0,-8.634633275050876e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001056164110195,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,0.000111219313112,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,8.214625995606184e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657165527344,0.0,0.0,0.0001112192330765,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,0.0005275740986689,286.55670166015625,294.1499938964844,299.66796875,295.1268920898437,299.9559020996094,299.6900329589844,285.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371961269728e-08,0.0011253416305407,-0.0527594871819019,0.0,0.0,0.0,-0.0149872740730643,60.0,19.825834274291992,0.0,-8.634633275050876e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,0.0001055012035067,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420959472656,0.0,0.0,0.0001110979865188,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,8.205664926208556e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,0.0001110979137592,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0005269985995255,286.5364990234375,294.1499938964844,299.6474304199219,295.1175842285156,299.949951171875,299.669677734375,285.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241341708227,2.0380102938588607e-08,0.0011241136817261,-0.0523846745491027,0.0,0.0,0.0,-0.0149160781875252,60.0,19.75292205810547,0.0,-8.615798208211346e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,0.0001055012035067,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420959472656,0.0,0.0,0.0001110979865188,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,8.205664926208556e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,0.0001110979137592,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0005269985995255,286.5364990234375,294.1499938964844,299.6474304199219,295.1175842285156,299.949951171875,299.669677734375,285.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241341708227,2.0380102938588607e-08,0.0011241136817261,-0.0523846745491027,0.0,0.0,0.0,-0.0149160781875252,60.0,19.75292205810547,0.0,-8.615798208211346e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0001053766027325,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,0.0001109667791752,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,8.195974078262225e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317199707031,0.0,0.0,0.0001109667064156,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,0.000526376243215,286.5166931152344,294.1499938964844,299.6268615722656,295.1081237792969,299.9437255859375,299.6492919921875,285.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228061048313,2.0224788954692485e-08,0.0011227858485653,-0.0519793145358562,0.0,0.0,0.0,-0.0148390838876366,60.0,19.67837905883789,0.0,-8.59545252751559e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0001053766027325,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,0.0001109667791752,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,8.195974078262225e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317199707031,0.0,0.0,0.0001109667064156,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,0.000526376243215,286.5166931152344,294.1499938964844,299.6268615722656,295.1081237792969,299.9437255859375,299.6492919921875,285.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228061048313,2.0224788954692485e-08,0.0011227858485653,-0.0519793145358562,0.0,0.0,0.0,-0.0148390838876366,60.0,19.67837905883789,0.0,-8.59545252751559e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,0.0001052463412634,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,0.0001108296055463,299.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,8.185842307284474e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,0.0001108295327867,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0005257255979813,286.4972839355469,294.1499938964844,299.6062927246094,295.0985412597656,299.9372253417969,299.62890625,285.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062412176002912e-08,0.0011213975958526,-0.0515554919838905,0.0,0.0,0.0,-0.0147585878148674,60.0,19.602678298950195,0.0,-8.574207299716363e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,0.0001052463412634,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,0.0001108296055463,299.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,8.185842307284474e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,0.0001108295327867,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0005257255979813,286.4972839355469,294.1499938964844,299.6062927246094,295.0985412597656,299.9372253417969,299.62890625,285.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062412176002912e-08,0.0011213975958526,-0.0515554919838905,0.0,0.0,0.0,-0.0147585878148674,60.0,19.602678298950195,0.0,-8.574207299716363e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,0.0001051808139891,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,0.0001107606076402,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,8.180745498975739e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0001107605276047,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,0.000525398296304,286.4877624511719,294.1499938964844,299.5960388183594,295.0937194824219,299.9338684082031,299.61871337890625,285.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207192437723,1.9980737064884124e-08,0.0011206992203369,-0.0513422973453998,0.0,0.0,0.0,-0.0147180976346135,60.0,19.564632415771484,0.0,-8.56353139511157e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0001051161743816,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925048828125,0.0,0.0,0.0001106925265048,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,8.175717812264338e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0001106924537452,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.0005250754184089,286.4783020019531,294.1499938964844,299.58575439453125,295.0888671875,299.930419921875,299.6085510253906,285.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200301814824,1.990015796593525e-08,0.0011200102744624,-0.0511319600045681,0.0,0.0,0.0,-0.0146781522780656,60.0,19.526615142822266,0.0,-8.553004704481283e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0001049939091899,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,0.0001105637784348,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,8.1662081356626e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826171875,0.0,0.0,0.0001105637056753,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,0.0005244647036306,286.459716796875,294.1499938964844,299.5652160644531,295.0791931152344,299.92340087890625,299.5881652832031,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187269119545,1.9747757207255745e-08,0.0011187072377651,-0.0507341213524341,0.0,0.0,0.0,-0.0146026005968451,60.0,19.451244354248047,0.0,-8.533113060593679e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0001049939091899,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,0.0001105637784348,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,8.1662081356626e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826171875,0.0,0.0,0.0001105637056753,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,0.0005244647036306,286.459716796875,294.1499938964844,299.5652160644531,295.0791931152344,299.92340087890625,299.5881652832031,285.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187269119545,1.9747757207255745e-08,0.0011187072377651,-0.0507341213524341,0.0,0.0,0.0,-0.0146026005968451,60.0,19.451244354248047,0.0,-8.533113060593679e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,0.0001048894046107,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.0001104537295759,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,8.158080163411796e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.666748046875,0.0,0.0,0.0001104536568163,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,0.0005239426973275,286.4415283203125,294.1499938964844,299.5447082519531,295.0695495605469,299.91607666015625,299.5678100585937,285.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111761293374,1.9617486302081488e-08,0.0011175933759659,-0.0503940358757972,0.0,0.0,0.0,-0.0145380198955535,60.0,19.378049850463867,0.0,-8.516128247038068e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,0.0001048894046107,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.0001104537295759,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,8.158080163411796e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.666748046875,0.0,0.0,0.0001104536568163,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,0.0005239426973275,286.4415283203125,294.1499938964844,299.5447082519531,295.0695495605469,299.91607666015625,299.5678100585937,285.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111761293374,1.9617486302081488e-08,0.0011175933759659,-0.0503940358757972,0.0,0.0,0.0,-0.0145380198955535,60.0,19.378049850463867,0.0,-8.516128247038068e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,0.0001048125923261,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0001103728427551,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,8.152105147019029e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001103727699955,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,0.0005235590506345,286.4237060546875,294.1499938964844,299.5242614746094,295.0599670410156,299.90850830078125,299.5474853515625,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167939519509,1.9521719352155745e-08,0.0011167745105922,-0.0501440204679966,0.0,0.0,0.0,-0.0144905447959899,60.0,19.30868911743164,0.0,-8.503653248226328e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,0.0001048125923261,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0001103728427551,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,8.152105147019029e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001103727699955,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,0.0005235590506345,286.4237060546875,294.1499938964844,299.5242614746094,295.0599670410156,299.90850830078125,299.5474853515625,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167939519509,1.9521719352155745e-08,0.0011167745105922,-0.0501440204679966,0.0,0.0,0.0,-0.0144905447959899,60.0,19.30868911743164,0.0,-8.503653248226328e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,0.0001047496552928,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0001103065587813,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,8.147209882736206e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357421875,0.0,0.0,0.0001103064932976,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,0.0005232446710579,286.40631103515625,294.1499938964844,299.5038757324219,295.050537109375,299.90069580078125,299.5271301269531,285.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516406580805,60.0,19.243179321289062,0.0,-8.49343706477157e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,0.0001047496552928,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0001103065587813,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,8.147209882736206e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357421875,0.0,0.0,0.0001103064932976,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,0.0005232446710579,286.40631103515625,294.1499938964844,299.5038757324219,295.050537109375,299.90069580078125,299.5271301269531,285.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516406580805,60.0,19.243179321289062,0.0,-8.49343706477157e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,0.0001047184414346,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222839355469,0.0,0.0,0.0001102736860048,299.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,8.144781895680353e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.0,0.0001102736205211,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,0.0005230887327343,286.39776611328125,294.1499938964844,299.4936828613281,295.0458679199219,299.8966979980469,299.5169982910156,285.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404321704996625e-08,0.0011157706612721,-0.04983751475811,0.0,0.0,0.0,-0.0144323455169796,60.0,19.211231231689453,0.0,-8.488372316151074e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.0001046875404426,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,0.0001102411479223,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,8.142378646880388e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.0001102410751627,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.0005229344242252,286.3892822265625,294.1499938964844,299.4835510253906,295.041259765625,299.89263916015625,299.5068664550781,285.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365792525150027e-08,0.0011154413223266,-0.0497369170188903,0.0,0.0,0.0,-0.0144132450222969,60.0,19.179616928100582,0.0,-8.48336014769302e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134338378906,0.0,0.0,0.0001046266188495,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,0.000110176995804,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,8.13763981568627e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,0.0001101769303204,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.0,0.0005226301145739,286.3726501464844,294.1499938964844,299.4632873535156,295.0321960449219,299.8843078613281,299.48663330078125,285.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.9289835506697293e-08,0.0011147918412461,-0.0495385974645614,0.0,0.0,0.0,-0.0143755907192826,60.0,19.117164611816406,0.0,-8.47348431420869e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134338378906,0.0,0.0,0.0001046266188495,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,0.000110176995804,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,8.13763981568627e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,0.0001101769303204,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.0,0.0005226301145739,286.3726501464844,294.1499938964844,299.4632873535156,295.0321960449219,299.8843078613281,299.48663330078125,285.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.9289835506697293e-08,0.0011147918412461,-0.0495385974645614,0.0,0.0,0.0,-0.0143755907192826,60.0,19.117164611816406,0.0,-8.47348431420869e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,0.0001045666940626,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,0.0001101138914236,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,8.132978837238625e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,0.0001101138186641,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,0.0005223308107815,286.3564147949219,294.1499938964844,299.44317626953125,295.0234069824219,299.8757629394531,299.46649169921875,285.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.921511483260474e-08,0.00111415295396,-0.0493435002863407,0.0,0.0,0.0,-0.0143385482951998,60.0,19.05587577819824,0.0,-8.463774037181795e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,0.0001045666940626,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,0.0001101138914236,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,8.132978837238625e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,0.0001101138186641,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,0.0005223308107815,286.3564147949219,294.1499938964844,299.44317626953125,295.0234069824219,299.8757629394531,299.46649169921875,285.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.921511483260474e-08,0.00111415295396,-0.0493435002863407,0.0,0.0,0.0,-0.0143385482951998,60.0,19.05587577819824,0.0,-8.463774037181795e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841979980469,0.0,0.0,0.000104507576907,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,0.0001100516310543,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,8.128380432026461e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,0.0001100515655707,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,0.0005220355233177,286.34051513671875,294.1499938964844,299.4231262207031,295.0149230957031,299.8669738769531,299.44647216796875,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141403129196988e-08,0.0011135227978229,-0.0491510331630706,0.0,0.0,0.0,-0.0143020069226622,60.0,18.995763778686523,0.0,-8.454200184360161e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841979980469,0.0,0.0,0.000104507576907,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,0.0001100516310543,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,8.128380432026461e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,0.0001100515655707,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,0.0005220355233177,286.34051513671875,294.1499938964844,299.4231262207031,295.0149230957031,299.8669738769531,299.44647216796875,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141403129196988e-08,0.0011135227978229,-0.0491510331630706,0.0,0.0,0.0,-0.0143020069226622,60.0,18.995763778686523,0.0,-8.454200184360161e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,0.0001044491727952,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0001099901346606,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,8.123838051687926e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.000109990069177,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0005217437865212,286.3250427246094,294.1499938964844,299.4032287597656,295.0068054199219,299.85797119140625,299.426513671875,285.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068584933279453e-08,0.0011129000922665,-0.0489608906209468,0.0,0.0,0.0,-0.0142659079283475,60.0,18.93686485290528,0.0,-8.444747834346344e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
