time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963040,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,0.0001044491727952,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0001099901346606,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,8.123838051687926e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.000109990069177,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0005217437865212,286.3250427246094,294.1499938964844,299.4032287597656,295.0068054199219,299.85797119140625,299.426513671875,285.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068584933279453e-08,0.0011129000922665,-0.0489608906209468,0.0,0.0,0.0,-0.0142659079283475,60.0,18.93686485290528,0.0,-8.444747834346344e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.0001044202581397,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.000109959677502,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,8.121589053189382e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,0.0001099596120184,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,0.0005215993733145,286.3174743652344,294.1499938964844,299.3933410644531,295.0028686523437,299.8533630371094,299.4165954589844,285.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112610916607,1.9032530218510143e-08,0.0011125919409096,-0.0488667413592338,0.0,0.0,0.0,-0.0142480339854955,60.0,18.9079704284668,0.0,-8.440070331516838e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55596923828125,0.0,0.0,0.0001043915108311,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5432434082031,0.0,0.0,0.0001099294095183,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,8.119353151414543e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0001099293440347,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,0.000521455775015,286.3099975585937,294.1499938964844,299.3834533691406,294.99908447265625,299.8487243652344,299.40673828125,285.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123043950647,1.8996688666561568e-08,0.0011122854193672,-0.0487731508910656,0.0,0.0,0.0,-0.014230266213417,60.0,18.87942695617676,0.0,-8.435420539854024e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,0.0001043344600475,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001098693246603,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,8.114915544865653e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,0.0001098692591767,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,0.0005211707903072,286.2952575683594,294.1499938964844,299.3638610839844,294.9918212890625,299.8392639160156,299.3870544433594,285.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925549127857263e-08,0.0011116771493107,-0.0485873818397522,0.0,0.0,0.0,-0.014194999821484,60.0,18.823116302490234,0.0,-8.42619698460112e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,0.0001043344600475,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001098693246603,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,8.114915544865653e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,0.0001098692591767,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,0.0005211707903072,286.2952575683594,294.1499938964844,299.3638610839844,294.9918212890625,299.8392639160156,299.3870544433594,285.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925549127857263e-08,0.0011116771493107,-0.0485873818397522,0.0,0.0,0.0,-0.014194999821484,60.0,18.823116302490234,0.0,-8.42619698460112e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,0.0001042783405864,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001098102293326,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,8.110550697892904e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.000109810163849,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.0005208905204199,286.2809143066406,294.1499938964844,299.3443908691406,294.98504638671875,299.8296203613281,299.3675231933594,285.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110978666692,1.885557843195329e-08,0.0011110790073871,-0.0484046638011932,0.0,0.0,0.0,-0.0141603127121925,60.0,18.768354415893555,0.0,-8.41712903820735e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,0.0001042783405864,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001098102293326,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,8.110550697892904e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.000109810163849,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.0005208905204199,286.2809143066406,294.1499938964844,299.3443908691406,294.98504638671875,299.8296203613281,299.3675231933594,285.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110978666692,1.885557843195329e-08,0.0011110790073871,-0.0484046638011932,0.0,0.0,0.0,-0.0141603127121925,60.0,18.768354415893555,0.0,-8.41712903820735e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.0001042233343468,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.000109752305434,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,8.106272434815764e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.0001097522472264,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,0.0005206157802604,286.2669982910156,294.1499938964844,299.3251037597656,294.97882080078125,299.8197326660156,299.3481750488281,285.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105113662779,1.8787000399811404e-08,0.0011104926234111,-0.0482255741953849,0.0,0.0,0.0,-0.0141263157129287,60.0,18.71540069580078,0.0,-8.408246543467612e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.0001042233343468,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.000109752305434,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,8.106272434815764e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.0001097522472264,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,0.0005206157802604,286.2669982910156,294.1499938964844,299.3251037597656,294.97882080078125,299.8197326660156,299.3481750488281,285.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105113662779,1.8787000399811404e-08,0.0011104926234111,-0.0482255741953849,0.0,0.0,0.0,-0.0141263157129287,60.0,18.71540069580078,0.0,-8.408246543467612e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0001041697760228,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0001096959022106,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,8.102106221485883e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.000109695836727,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5156555175781,0.0,0.0,0.0005203482578508,286.2535095214844,294.1499938964844,299.3060302734375,294.97320556640625,299.80963134765625,299.3290100097656,285.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109940232709,1.872021293536364e-08,0.0011099216062575,-0.0480511598289012,0.0,0.0,0.0,-0.0140932062640786,60.0,18.66437339782715,0.0,-8.399600659458883e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0001041697760228,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0001096959022106,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,8.102106221485883e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.000109695836727,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5156555175781,0.0,0.0,0.0005203482578508,286.2535095214844,294.1499938964844,299.3060302734375,294.97320556640625,299.80963134765625,299.3290100097656,285.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109940232709,1.872021293536364e-08,0.0011099216062575,-0.0480511598289012,0.0,0.0,0.0,-0.0140932062640786,60.0,18.66437339782715,0.0,-8.399600659458883e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,0.0001041438008542,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,0.0001096685518859,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,8.100085688056424e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48944091796875,0.0,0.0,0.0001096684864023,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,0.0005202185129746,286.2469482421875,294.1499938964844,299.2965393066406,294.9706115722656,299.80450439453125,299.3195495605469,285.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096636299043,1.8687831726538213e-08,0.0011096450034528,-0.0479665920138359,0.0,0.0,0.0,-0.0140771549195051,60.0,18.63982009887696,0.0,-8.395410588946106e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0001041181385517,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,0.0001096415289794,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,8.098089892882854e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,0.0001096414634957,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0005200903397053,286.2404479980469,294.1499938964844,299.2871398925781,294.9682006835937,299.7993469238281,299.3100891113281,285.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093902867287,1.8655834210790093e-08,0.0011093716602772,-0.0478830263018608,0.0,0.0,0.0,-0.0140612935647368,60.0,18.61562156677246,0.0,-8.391270966967569e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,0.0001040676506818,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.0001095883562811,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,8.094163058558479e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,0.0001095882980735,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,0.0005198381841182,286.2276306152344,294.1499938964844,299.2684631347656,294.9638977050781,299.7889404296875,299.291259765625,285.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088516330346,1.8592881900758584e-08,0.0011088330065831,-0.0477186180651187,0.0,0.0,0.0,-0.0140300849452614,60.0,18.56801986694336,0.0,-8.38312956830123e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,0.0001040676506818,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.0001095883562811,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,8.094163058558479e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,0.0001095882980735,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,0.0005198381841182,286.2276306152344,294.1499938964844,299.2684631347656,294.9638977050781,299.7889404296875,299.291259765625,285.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088516330346,1.8592881900758584e-08,0.0011088330065831,-0.0477186180651187,0.0,0.0,0.0,-0.0140300849452614,60.0,18.56801986694336,0.0,-8.38312956830123e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,0.0001040262868627,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,0.0001095447951229,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,8.090945630101487e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,0.0001095447369152,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.000519631546922,286.2151184082031,294.1499938964844,299.25,294.9603271484375,299.77838134765625,299.27264404296875,285.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084105353802,1.854129827449924e-08,0.001108392025344,-0.0475838966667652,0.0,0.0,0.0,-0.0140045126900076,60.0,18.52306365966797,0.0,-8.37646112472612e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,0.0001040262868627,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,0.0001095447951229,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,8.090945630101487e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,0.0001095447369152,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.000519631546922,286.2151184082031,294.1499938964844,299.25,294.9603271484375,299.77838134765625,299.27264404296875,285.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084105353802,1.854129827449924e-08,0.001108392025344,-0.0475838966667652,0.0,0.0,0.0,-0.0140045126900076,60.0,18.52306365966797,0.0,-8.37646112472612e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,0.0001040235219988,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.0001095418847398,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,8.090730261756107e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,0.0001095418265322,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0005196177517063,286.2029113769531,294.1499938964844,299.2317810058594,294.9573059082031,299.7676696777344,299.254150390625,285.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083803838118,1.8537809509666665e-08,0.0011083617573603,-0.0475747846066951,0.0,0.0,0.0,-0.0140027804300189,60.0,18.484189987182617,0.0,-8.376010640631648e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,0.0001040235219988,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.0001095418847398,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,8.090730261756107e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,0.0001095418265322,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0005196177517063,286.2029113769531,294.1499938964844,299.2317810058594,294.9573059082031,299.7676696777344,299.254150390625,285.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083803838118,1.8537809509666665e-08,0.0011083617573603,-0.0475747846066951,0.0,0.0,0.0,-0.0140027804300189,60.0,18.484189987182617,0.0,-8.376010640631648e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.000104083570477,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,0.0001096051200875,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,8.095400698948652e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,0.0001096050618798,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0005199177539907,286.19122314453125,294.1499938964844,299.2137756347656,294.9546813964844,299.7567443847656,299.2359313964844,285.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090212501585,1.8612599461675927e-08,0.001109002623707,-0.0477701127529144,0.0,0.0,0.0,-0.0140398638322949,60.0,18.45585060119629,0.0,-8.385678995637137e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,0.000104083570477,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,0.0001096051200875,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,8.095400698948652e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,0.0001096050618798,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0005199177539907,286.19122314453125,294.1499938964844,299.2137756347656,294.9546813964844,299.7567443847656,299.2359313964844,285.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090212501585,1.8612599461675927e-08,0.001109002623707,-0.0477701127529144,0.0,0.0,0.0,-0.0140398638322949,60.0,18.45585060119629,0.0,-8.385678995637137e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0001040948482113,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0001096169944503,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,8.09627745184116e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,0.0001096169362426,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0005199740990065,286.18536376953125,294.1499938964844,299.204833984375,294.9534912109375,299.7512512207031,299.226806640625,285.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091436026617,1.8626638009777707e-08,0.0011091249762102,-0.0478067733347415,0.0,0.0,0.0,-0.0140468357130885,60.0,18.440954208374023,0.0,-8.387494432327004e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0001041530485963,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0001096782798413,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,8.100804552668706e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,0.0001096782216336,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,0.0005202647880651,286.1795349121094,294.1499938964844,299.1959533691406,294.952392578125,299.74578857421875,299.2177429199219,285.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097614187747,1.8699136461464163e-08,0.0011097427923232,-0.0479961149394512,0.0,0.0,0.0,-0.0140827652066946,60.0,18.428220748901367,0.0,-8.3968728858963e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,0.0001043047159328,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001098379871109,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,8.11260033515282e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,0.0001098379361792,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,0.0005210224189795,286.1681823730469,294.1499938964844,299.1783447265625,294.9504089355469,299.73468017578125,299.19970703125,285.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113745858892,1.888807865668696e-08,0.0011113557266071,-0.0484895333647728,0.0,0.0,0.0,-0.0141764180734753,60.0,18.410625457763672,0.0,-8.4213404250022e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,0.0001043047159328,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.0001098379871109,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,8.11260033515282e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,0.0001098379361792,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,0.0005210224189795,286.1681823730469,294.1499938964844,299.1783447265625,294.9504089355469,299.73468017578125,299.19970703125,285.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113745858892,1.888807865668696e-08,0.0011113557266071,-0.0484895333647728,0.0,0.0,0.0,-0.0141764180734753,60.0,18.410625457763672,0.0,-8.4213404250022e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0001044987075147,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0001100422668969,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,8.127688488457352e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0001100422159652,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0005219914601184,286.1570739746094,294.1499938964844,299.1609191894531,294.9487609863281,299.72344970703125,299.1817932128906,285.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134409578517,1.91297626628284e-08,0.0011134218657389,-0.0491206385195255,0.0,0.0,0.0,-0.0142962289974093,60.0,18.401987075805664,0.0,-8.4526888599612e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0001044987075147,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0001100422668969,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,8.127688488457352e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0001100422159652,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0005219914601184,286.1570739746094,294.1499938964844,299.1609191894531,294.9487609863281,299.72344970703125,299.1817932128906,285.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134409578517,1.91297626628284e-08,0.0011134218657389,-0.0491206385195255,0.0,0.0,0.0,-0.0142962289974093,60.0,18.401987075805664,0.0,-8.4526888599612e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,0.0001047393307089,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,0.0001102956593967,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,8.146403706632555e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,0.000110295608465,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0005231934483163,286.14630126953125,294.1499938964844,299.1436462402344,294.9473571777344,299.7120361328125,299.1640625,285.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160050053149,1.9429561959327657e-08,0.0011159855639562,-0.0499034151434898,0.0,0.0,0.0,-0.0144448531791567,60.0,18.402990341186523,0.0,-8.491656444675756e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,0.0001047393307089,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,0.0001102956593967,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,8.146403706632555e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,0.000110295608465,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0005231934483163,286.14630126953125,294.1499938964844,299.1436462402344,294.9473571777344,299.7120361328125,299.1640625,285.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160050053149,1.9429561959327657e-08,0.0011159855639562,-0.0499034151434898,0.0,0.0,0.0,-0.0144448531791567,60.0,18.402990341186523,0.0,-8.491656444675756e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001050011269398,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0001105713454307,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,8.166765474015847e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,0.0001105712872231,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.000524501199834,286.1356811523437,294.1499938964844,299.1265563964844,294.9462585449219,299.7005615234375,299.1464233398437,285.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118793268688,1.9755741931248852e-08,0.0011187734780833,-0.0507549680769443,0.0,0.0,0.0,-0.0146065484732389,60.0,18.40800666809082,0.0,-8.534154716244302e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001050011269398,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0001105713454307,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,8.166765474015847e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,0.0001105712872231,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.000524501199834,286.1356811523437,294.1499938964844,299.1265563964844,294.9462585449219,299.7005615234375,299.1464233398437,285.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118793268688,1.9755741931248852e-08,0.0011187734780833,-0.0507549680769443,0.0,0.0,0.0,-0.0146065484732389,60.0,18.40800666809082,0.0,-8.534154716244302e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0001051545477821,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.0001107329007936,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,8.178698044503108e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,0.000110732842586,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0005252675618976,286.1305236816406,294.1499938964844,299.1180419921875,294.94580078125,299.6947326660156,299.1376647949219,285.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204279726371,1.9946890361666192e-08,0.001120408065617,-0.0512539483606815,0.0,0.0,0.0,-0.0147013096138834,60.0,18.414093017578125,0.0,-8.559108977124198e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,0.0001053056403179,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,0.0001108920041588,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,8.190449443645775e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0001108919532271,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.000526022282429,286.1254577636719,294.1499938964844,299.1095886230469,294.9454040527344,299.6889038085937,299.12896728515625,285.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220393935218,2.013514688314899e-08,0.0011220193700864,-0.0517453365027904,0.0,0.0,0.0,-0.0147946439683437,60.0,18.42125701904297,0.0,-8.583720756405455e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0001056210094247,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,0.0001112241006921,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,8.21497815195471e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,0.0001112240497604,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.000527597614564,286.1155090332031,294.1499938964844,299.0927734375,294.9447631835937,299.67706298828125,299.1116027832031,285.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253980919718,2.0528084121451684e-08,0.0011253774864599,-0.0527708791196346,0.0,0.0,0.0,-0.0149894310161471,60.0,18.43863868713379,0.0,-8.635205972495896e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0001056210094247,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,0.0001112241006921,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,8.21497815195471e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,0.0001112240497604,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.000527597614564,286.1155090332031,294.1499938964844,299.0927734375,294.9447631835937,299.67706298828125,299.1116027832031,285.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253980919718,2.0528084121451684e-08,0.0011253774864599,-0.0527708791196346,0.0,0.0,0.0,-0.0149894310161471,60.0,18.43863868713379,0.0,-8.635205972495896e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0001059598071151,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0001115808772738,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,8.241329487645999e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,0.0001115808263421,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0005292900605127,286.1060791015625,294.1499938964844,299.0760498046875,294.9443664550781,299.6650085449219,299.0945129394531,285.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129007898271,2.095022288983728e-08,0.0011289869435131,-0.0538724474608898,0.0,0.0,0.0,-0.0151987019926309,60.0,18.46169662475586,0.0,-8.690688702017726e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0001059598071151,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0001115808772738,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,8.241329487645999e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,0.0001115808263421,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0005292900605127,286.1060791015625,294.1499938964844,299.0760498046875,294.9443664550781,299.6650085449219,299.0945129394531,285.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129007898271,2.095022288983728e-08,0.0011289869435131,-0.0538724474608898,0.0,0.0,0.0,-0.0151987019926309,60.0,18.46169662475586,0.0,-8.690688702017726e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0001062871597241,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,0.0001119255975936,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,8.266789518529549e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001119255466619,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.0005309252301231,286.0965881347656,294.1499938964844,299.0594787597656,294.9441223144531,299.6529846191406,299.0773010253906,285.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324945371598,2.1358095736445648e-08,0.0011324731167405,-0.0549366101622581,0.0,0.0,0.0,-0.0154008949175477,60.0,18.48339462280273,0.0,-8.744464707888255e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0001062871597241,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,0.0001119255975936,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,8.266789518529549e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001119255466619,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.0005309252301231,286.0965881347656,294.1499938964844,299.0594787597656,294.9441223144531,299.6529846191406,299.0773010253906,285.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324945371598,2.1358095736445648e-08,0.0011324731167405,-0.0549366101622581,0.0,0.0,0.0,-0.0154008949175477,60.0,18.48339462280273,0.0,-8.744464707888255e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
