time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965380,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,0.000106641833554,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0001122990797739,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,8.294375584227964e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0001122990288422,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0005326969549059,286.0874328613281,294.1499938964844,299.04296875,294.9440612792969,299.64080810546875,299.0603332519531,285.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362776858732,2.1800019567308482e-08,0.0011362557997927,-0.0560894012451171,0.0,0.0,0.0,-0.015619995072484,60.0,18.50832748413086,0.0,-8.802916795502824e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,0.000106641833554,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0001122990797739,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,8.294375584227964e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0001122990288422,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0005326969549059,286.0874328613281,294.1499938964844,299.04296875,294.9440612792969,299.64080810546875,299.0603332519531,285.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362776858732,2.1800019567308482e-08,0.0011362557997927,-0.0560894012451171,0.0,0.0,0.0,-0.015619995072484,60.0,18.50832748413086,0.0,-8.802916795502824e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0001068081037374,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0001124741684179,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,8.307307143695652e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001124741174862,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0005335274618119,286.0829467773437,294.1499938964844,299.0347595214844,294.944091796875,299.6346740722656,299.0518798828125,285.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007181854633018e-08,0.0011380250798538,-0.0566297248005867,0.0,0.0,0.0,-0.0157226826995611,60.0,18.521127700805664,0.0,-8.830384956581838e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0001069803911377,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.000112655594421,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,8.320707274833694e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,0.0001126555434893,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0005343880620785,286.07861328125,294.1499938964844,299.0265808105469,294.94415283203125,299.6284484863281,299.04351806640625,285.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221851025960866e-08,0.0011398586211726,-0.057189580053091,0.0,0.0,0.0,-0.0158290937542915,60.0,18.53477096557617,0.0,-8.858893352226006e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,0.0001073203020496,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,0.0001130135351559,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,8.34714446682483e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001130134842242,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.000536086037755,286.0703125,294.1499938964844,299.0102233886719,294.94439697265625,299.61590576171875,299.0268249511719,285.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435026535764,2.2645378905394864e-08,0.0011434800690039,-0.0582939758896827,0.0,0.0,0.0,-0.0160390548408031,60.0,18.5623779296875,0.0,-8.915272786680364e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,0.0001073203020496,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,0.0001130135351559,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,8.34714446682483e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001130134842242,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.000536086037755,286.0703125,294.1499938964844,299.0102233886719,294.94439697265625,299.61590576171875,299.0268249511719,285.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435026535764,2.2645378905394864e-08,0.0011434800690039,-0.0582939758896827,0.0,0.0,0.0,-0.0160390548408031,60.0,18.5623779296875,0.0,-8.915272786680364e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0001076615881174,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,0.0001133729310822,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,8.373689342988655e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,0.0001133728801505,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.0005377908237278,286.0619812011719,294.1499938964844,298.9939880371094,294.9447326660156,299.60333251953125,299.0101318359375,286.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471392353996,2.3070628074606248e-08,0.0011471161851659,-0.0594026520848274,0.0,0.0,0.0,-0.0162498671561479,60.0,18.590049743652344,0.0,-8.97206078320778e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0001076615881174,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,0.0001133729310822,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,8.373689342988655e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,0.0001133728801505,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.0005377908237278,286.0619812011719,294.1499938964844,298.9939880371094,294.9447326660156,299.60333251953125,299.0101318359375,286.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471392353996,2.3070628074606248e-08,0.0011471161851659,-0.0594026520848274,0.0,0.0,0.0,-0.0162498671561479,60.0,18.590049743652344,0.0,-8.97206078320778e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0001079812136595,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0001137095023295,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,8.398548379773274e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0001137094586738,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0005393874598667,286.054443359375,294.1499938964844,298.9777526855469,294.9451599121094,299.5904846191406,298.9936218261719,286.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505444999784,2.3468880172572423e-08,0.0011505211004987,-0.0604407452046871,0.0,0.0,0.0,-0.0164472963660955,60.0,18.616270065307617,0.0,-9.025406910723177e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0001079812136595,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0001137095023295,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,8.398548379773274e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0001137094586738,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0005393874598667,286.054443359375,294.1499938964844,298.9777526855469,294.9451599121094,299.5904846191406,298.9936218261719,286.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505444999784,2.3468880172572423e-08,0.0011505211004987,-0.0604407452046871,0.0,0.0,0.0,-0.0164472963660955,60.0,18.616270065307617,0.0,-9.025406910723177e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0001083130409824,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,0.0001140589374699,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,8.424357656622306e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0001140588865382,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0005410450394265,286.0467224121094,294.1499938964844,298.96160888671875,294.9456787109375,299.57769775390625,298.97705078125,286.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540845734998,2.3882350319581763e-08,0.0011540605919435,-0.0615183040499687,0.0,0.0,0.0,-0.0166522916406393,60.0,18.64354705810547,0.0,-9.080958562890373e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0001083130409824,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,0.0001140589374699,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,8.424357656622306e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0001140588865382,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0005410450394265,286.0467224121094,294.1499938964844,298.96160888671875,294.9456787109375,299.57769775390625,298.97705078125,286.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540845734998,2.3882350319581763e-08,0.0011540605919435,-0.0615183040499687,0.0,0.0,0.0,-0.0166522916406393,60.0,18.64354705810547,0.0,-9.080958562890373e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.0001084740288206,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,0.0001142284600064,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,8.436878124484792e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0001142284163506,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.000541849178262,286.0428771972656,294.1499938964844,298.9535217285156,294.9459533691406,299.5712890625,298.9687805175781,286.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557942489162,2.4082932981173144e-08,0.0011557701509445,-0.0620409809052944,0.0,0.0,0.0,-0.0167516991496086,60.0,18.6566219329834,0.0,-9.107969844990292e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0001086244737962,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0001143868867075,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,8.448580047115684e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,0.0001143868430517,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.0005426006973721,286.0392150878906,294.1499938964844,298.9454650878906,294.9462585449219,299.5648193359375,298.9605712890625,286.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573970550671,2.4270391918435053e-08,0.0011573728406801,-0.062529407441616,0.0,0.0,0.0,-0.016844630241394,60.0,18.668643951416016,0.0,-9.133249534443166e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.000108925763925,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001147041621152,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,8.472013723803684e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0001147041184594,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,0.0005441057146526,286.0318298339844,294.1499938964844,298.9293518066406,294.94683837890625,299.5519104003906,298.9441223144531,286.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606102343648,2.464580894923074e-08,0.0011605855543166,-0.063507430255413,0.0,0.0,0.0,-0.0170307531952857,60.0,18.692731857299805,0.0,-9.18398015414823e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.000108925763925,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001147041621152,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,8.472013723803684e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0001147041184594,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,0.0005441057146526,286.0318298339844,294.1499938964844,298.9293518066406,294.94683837890625,299.5519104003906,298.9441223144531,286.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606102343648,2.464580894923074e-08,0.0011605855543166,-0.063507430255413,0.0,0.0,0.0,-0.0170307531952857,60.0,18.692731857299805,0.0,-9.18398015414823e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.0001091889425879,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0001149813033407,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,8.492483175359666e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.000114981252409,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0005454203346744,286.0247802734375,294.1499938964844,298.9132385253906,294.9474792480469,299.53887939453125,298.927734375,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634113034233,2.4973726198140863e-08,0.0011633862741291,-0.064361572265625,0.0,0.0,0.0,-0.0171933006495237,60.0,18.712722778320312,0.0,-9.228408259787105e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.0001091889425879,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0001149813033407,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,8.492483175359666e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.000114981252409,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0005454203346744,286.0247802734375,294.1499938964844,298.9132385253906,294.9474792480469,299.53887939453125,298.927734375,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634113034233,2.4973726198140863e-08,0.0011633862741291,-0.064361572265625,0.0,0.0,0.0,-0.0171933006495237,60.0,18.712722778320312,0.0,-9.228408259787105e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001094408435164,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,0.0001152465629274,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,8.512075146427378e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,0.0001152465192717,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.000546678667888,286.0180053710937,294.1499938964844,298.8971252441406,294.9480895996094,299.5257568359375,298.9114074707031,286.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660986347123,2.528759779352185e-08,0.0011660732561722,-0.0651789829134941,0.0,0.0,0.0,-0.0173489153385162,60.0,18.730175018310547,0.0,-9.271033007962617e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001094408435164,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,0.0001152465629274,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,8.512075146427378e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,0.0001152465192717,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.000546678667888,286.0180053710937,294.1499938964844,298.8971252441406,294.9480895996094,299.5257568359375,298.9114074707031,286.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660986347123,2.528759779352185e-08,0.0011660732561722,-0.0651789829134941,0.0,0.0,0.0,-0.0173489153385162,60.0,18.730175018310547,0.0,-9.271033007962617e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.0001096632331609,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0001154807468992,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,8.529371552867815e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0001154807032435,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0005477895610965,286.011474609375,294.1499938964844,298.8809814453125,294.9486999511719,299.5125427246094,298.8951110839844,286.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684657074511,2.55646916968999e-08,0.0011684400960803,-0.065900519490242,0.0,0.0,0.0,-0.0174862705171108,60.0,18.744346618652344,0.0,-9.308745063663085e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.0001096632331609,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0001154807468992,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,8.529371552867815e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0001154807032435,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0005477895610965,286.011474609375,294.1499938964844,298.8809814453125,294.9486999511719,299.5125427246094,298.8951110839844,286.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684657074511,2.55646916968999e-08,0.0011684400960803,-0.065900519490242,0.0,0.0,0.0,-0.0174862705171108,60.0,18.744346618652344,0.0,-9.308745063663085e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0001097561689675,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0001155786158051,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,8.536600216757506e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0001155785721493,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,0.0005482538254,286.0083923339844,294.1499938964844,298.8728942871094,294.948974609375,299.5058898925781,298.8869323730469,286.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694541899487,2.5680487070189884e-08,0.0011694284621626,-0.0662020146846771,0.0,0.0,0.0,-0.0175436660647392,60.0,18.74887084960937,0.0,-9.32452692836705e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.000109853419417,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.0001156810249085,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,8.544164302293211e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001156809812528,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0005487395683303,286.0052490234375,294.1499938964844,298.8648376464844,294.9492492675781,299.4992370605469,298.8787841796875,286.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704907519742,2.5801655922919053e-08,0.0011704649077728,-0.0665174797177314,0.0,0.0,0.0,-0.0176037363708019,60.0,18.75407600402832,0.0,-9.341055573486301e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0001100065564969,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001158422819571,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,8.556074317311868e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001158422383014,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,0.00054950453341,285.99932861328125,294.1499938964844,298.8486328125,294.94976806640625,299.48583984375,298.86248779296875,286.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721230112016,2.599245085832536e-08,0.0011720970505848,-0.067014180123806,0.0,0.0,0.0,-0.0176983252167701,60.0,18.758485794067383,0.0,-9.36711188614936e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0001100065564969,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001158422819571,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,8.556074317311868e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001158422383014,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,0.00054950453341,285.99932861328125,294.1499938964844,298.8486328125,294.94976806640625,299.48583984375,298.86248779296875,286.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721230112016,2.599245085832536e-08,0.0011720970505848,-0.067014180123806,0.0,0.0,0.0,-0.0176983252167701,60.0,18.758485794067383,0.0,-9.36711188614936e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001101250090869,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,0.0001159670209744,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,8.565287134842947e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0001159669773187,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0005500962724909,285.9936218261719,294.1499938964844,298.8323974609375,294.9501953125,299.472412109375,298.8461608886719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733876308426,2.6140035913613253e-08,0.0011733614373952,-0.0673983469605445,0.0,0.0,0.0,-0.0177715010941028,60.0,18.7579402923584,0.0,-9.387291299844946e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001101250090869,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,0.0001159670209744,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,8.565287134842947e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0001159669773187,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0005500962724909,285.9936218261719,294.1499938964844,298.8323974609375,294.9501953125,299.472412109375,298.8461608886719,286.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733876308426,2.6140035913613253e-08,0.0011733614373952,-0.0673983469605445,0.0,0.0,0.0,-0.0177715010941028,60.0,18.7579402923584,0.0,-9.387291299844946e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0001101940142689,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001160396786872,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,8.570653881179169e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0001160396350314,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,0.0005504409782588,285.98828125,294.1499938964844,298.8160705566406,294.95050048828125,299.4588928222656,298.8298034667969,286.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741227935999,2.6225986715644467e-08,0.0011740966001525,-0.0676220804452896,0.0,0.0,0.0,-0.0178141109645366,60.0,18.75,0.0,-9.39905362429272e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0001101940142689,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001160396786872,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,8.570653881179169e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.0001160396350314,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,0.0005504409782588,285.98828125,294.1499938964844,298.8160705566406,294.95050048828125,299.4588928222656,298.8298034667969,286.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741227935999,2.6225986715644467e-08,0.0011740966001525,-0.0676220804452896,0.0,0.0,0.0,-0.0178141109645366,60.0,18.75,0.0,-9.39905362429272e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,0.0001102008245652,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.0001160468527814,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,8.571184298489243e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001160468091256,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0005504750297404,285.9833984375,294.1499938964844,298.7996826171875,294.9507141113281,299.4452819824219,298.8133850097656,286.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741981143131,2.6234449279627373e-08,0.0011741719208657,-0.0676440969109535,0.0,0.0,0.0,-0.0178183205425739,60.0,18.731948852539062,0.0,-9.400211808952008e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,0.0001102008245652,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.0001160468527814,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,8.571184298489243e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001160468091256,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0005504750297404,285.9833984375,294.1499938964844,298.7996826171875,294.9507141113281,299.4452819824219,298.8133850097656,286.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741981143131,2.6234449279627373e-08,0.0011741719208657,-0.0676440969109535,0.0,0.0,0.0,-0.0178183205425739,60.0,18.731948852539062,0.0,-9.400211808952008e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,0.0001102339228964,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0001160817046184,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,8.57375780469738e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0001160816609626,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0005506403394974,285.9809265136719,294.1499938964844,298.7914733886719,294.9507751464844,299.4384460449219,298.80517578125,286.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745583033189,2.6275682074583532e-08,0.0011745321098715,-0.0677514150738716,0.0,0.0,0.0,-0.0178388003259897,60.0,18.724937438964844,0.0,-9.405856360444886e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001102313908631,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.0001160790416179,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,8.573561353841797e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0001160789979621,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.000550627708435,285.9784545898437,294.1499938964844,298.7832336425781,294.9508056640625,299.431640625,298.7969970703125,286.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745194206014,2.627250417219784e-08,0.0011744931107386,-0.0677431523799896,0.0,0.0,0.0,-0.0178371649235487,60.0,18.71713829040528,0.0,-9.405422929376073e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0001101609159377,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0001160048268502,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,8.568079647375271e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0001160047831945,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0005502756685018,285.9737854003906,294.1499938964844,298.76666259765625,294.95074462890625,299.41796875,298.780517578125,286.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737672612071,2.6184642010207423e-08,0.0011737410677596,-0.0675144642591476,0.0,0.0,0.0,-0.0177936051040887,60.0,18.690269470214844,0.0,-9.393394861945128e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0001101609159377,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0001160048268502,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,8.568079647375271e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0001160047831945,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0005502756685018,285.9737854003906,294.1499938964844,298.76666259765625,294.95074462890625,299.41796875,298.780517578125,286.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737672612071,2.6184642010207423e-08,0.0011737410677596,-0.0675144642591476,0.0,0.0,0.0,-0.0177936051040887,60.0,18.690269470214844,0.0,-9.393394861945128e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0001100018344004,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001158373052021,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,8.55570615385659e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001158372615464,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.000549481017515,285.96942138671875,294.1499938964844,298.75,294.95050048828125,299.4042663574219,298.76397705078125,286.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720745824277,2.5986373941577767e-08,0.0011720486218109,-0.0669983550906181,0.0,0.0,0.0,-0.0176953300833702,60.0,18.650362014770508,0.0,-9.36628055114852e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0001100018344004,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001158373052021,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,8.55570615385659e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001158372615464,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.000549481017515,285.96942138671875,294.1499938964844,298.75,294.95050048828125,299.4042663574219,298.76397705078125,286.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720745824277,2.5986373941577767e-08,0.0011720486218109,-0.0669983550906181,0.0,0.0,0.0,-0.0176953300833702,60.0,18.650362014770508,0.0,-9.36628055114852e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0001096803971449,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.000115498813102,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,8.530705963494256e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.0001154987694462,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0005478754173964,285.9656066894531,294.1499938964844,298.733154296875,294.9501953125,299.3905029296875,298.7472839355469,286.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686575599014,2.5585793039795132e-08,0.0011686319485306,-0.0659554526209831,0.0,0.0,0.0,-0.0174967870116233,60.0,18.585304260253903,0.0,-9.31161778794376e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
