time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967720,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0001096803971449,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.000115498813102,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,8.530705963494256e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.0001154987694462,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0005478754173964,285.9656066894531,294.1499938964844,298.733154296875,294.9501953125,299.3905029296875,298.7472839355469,286.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686575599014,2.5585793039795132e-08,0.0011686319485306,-0.0659554526209831,0.0,0.0,0.0,-0.0174967870116233,60.0,18.585304260253903,0.0,-9.31161778794376e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001093922255677,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.0001151953547378,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,8.508292376063764e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.000115195311082,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,0.000546435941942,285.9617614746094,294.1499938964844,298.716064453125,294.9499206542969,299.3767395019531,298.7305603027344,286.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165596419014,2.5226668753930426e-08,0.0011655711568892,-0.0650203004479408,0.0,0.0,0.0,-0.0173188038170337,60.0,18.52241516113281,0.0,-9.262748079663653e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001093922255677,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.0001151953547378,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,8.508292376063764e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.000115195311082,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,0.000546435941942,285.9617614746094,294.1499938964844,298.716064453125,294.9499206542969,299.3767395019531,298.7305603027344,286.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165596419014,2.5226668753930426e-08,0.0011655711568892,-0.0650203004479408,0.0,0.0,0.0,-0.0173188038170337,60.0,18.52241516113281,0.0,-9.262748079663653e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001091379090212,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,0.0001149275412899,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,8.488511957693845e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001149275049101,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0005451656179502,285.9599914550781,294.1499938964844,298.7074279785156,294.9498291015625,299.3698425292969,298.7221984863281,286.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628849897533,2.490973649571515e-08,0.0011628600768744,-0.0641948878765106,0.0,0.0,0.0,-0.0171616822481155,60.0,18.47980308532715,0.0,-9.219727559184321e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,0.0001088248027372,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001145978239946,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,8.464159327559173e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0001145977876149,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0005436015781015,285.958251953125,294.1499938964844,298.6987609863281,294.94976806640625,299.36297607421875,298.7137756347656,286.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595429386943,2.451954372872933e-08,0.0011595183750614,-0.0631784945726394,0.0,0.0,0.0,-0.0169682204723358,60.0,18.42951393127441,0.0,-9.166900127866029e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678161621094,0.0,0.0,0.0001079340217984,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001136597929871,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,8.394876203965396e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001136597566073,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.0005391519516706,285.9551086425781,294.1499938964844,298.68121337890625,294.9496459960937,299.34930419921875,298.6969909667969,286.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500574182718,2.340950011614496e-08,0.0011500340187922,-0.060285959392786,0.0,0.0,0.0,-0.0164179634302854,60.0,18.29464530944824,0.0,-9.017440305569836e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678161621094,0.0,0.0,0.0001079340217984,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001136597929871,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,8.394876203965396e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001136597566073,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.0005391519516706,285.9551086425781,294.1499938964844,298.68121337890625,294.9496459960937,299.34930419921875,298.6969909667969,286.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500574182718,2.340950011614496e-08,0.0011500340187922,-0.060285959392786,0.0,0.0,0.0,-0.0164179634302854,60.0,18.29464530944824,0.0,-9.017440305569836e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,0.000106951505586,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0001126251518144,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,8.31845827633515e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,0.0001126251154346,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.000534244114533,285.9520263671875,294.1499938964844,298.6634216308594,294.9495849609375,299.33563232421875,298.6801452636719,286.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395909823477,2.2185158599086208e-08,0.0011395688634365,-0.0570938698947429,0.0,0.0,0.0,-0.0158110242336988,60.0,18.146465301513672,0.0,-8.85401405525954e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,0.000106951505586,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0001126251518144,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,8.31845827633515e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,0.0001126251154346,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.000534244114533,285.9520263671875,294.1499938964844,298.6634216308594,294.9495849609375,299.33563232421875,298.6801452636719,286.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395909823477,2.2185158599086208e-08,0.0011395688634365,-0.0570938698947429,0.0,0.0,0.0,-0.0158110242336988,60.0,18.146465301513672,0.0,-8.85401405525954e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0001056383553077,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001112423415179,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,8.216323476517573e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0001112423051381,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0005276846932247,285.9493713378906,294.1499938964844,298.6454162597656,294.9495849609375,299.3221130371094,298.6635131835937,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255978606641,2.0548831969335882e-08,0.0011255772551521,-0.0528250038623809,0.0,0.0,0.0,-0.0149998292326927,60.0,17.952085494995117,0.0,-8.637925930088387e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0001056383553077,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001112423415179,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,8.216323476517573e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0001112423051381,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0005276846932247,285.9493713378906,294.1499938964844,298.6454162597656,294.9495849609375,299.3221130371094,298.6635131835937,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255978606641,2.0548831969335882e-08,0.0011255772551521,-0.0528250038623809,0.0,0.0,0.0,-0.0149998292326927,60.0,17.952085494995117,0.0,-8.637925930088387e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.0001042227595462,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0001097516505979,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,8.106222230708227e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0001097516142181,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0005206135101616,285.9468994140625,294.1499938964844,298.6271667480469,294.9496765136719,299.3086853027344,298.6470031738281,286.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105154408141,1.8784895416956715e-08,0.0011104966979473,-0.0482200570404529,0.0,0.0,0.0,-0.0141253834590315,60.0,17.73728370666504,0.0,-8.407971563428873e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.0001042227595462,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0001097516505979,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,8.106222230708227e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0001097516142181,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0005206135101616,285.9468994140625,294.1499938964844,298.6271667480469,294.9496765136719,299.3086853027344,298.6470031738281,286.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105154408141,1.8784895416956715e-08,0.0011104966979473,-0.0482200570404529,0.0,0.0,0.0,-0.0141253834590315,60.0,17.73728370666504,0.0,-8.407971563428873e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001034884771797,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,0.0001089784127543,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,8.049111056607217e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0001089783836505,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0005169456126168,285.9457092285156,294.1499938964844,298.61798095703125,294.9497375488281,299.30194091796875,298.63873291015625,286.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026840656995,1.7869929536118434e-08,0.0011026662541553,-0.045830238610506,0.0,0.0,0.0,-0.0136717613786458,60.0,17.629377365112305,0.0,-8.289913466796862e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0001027140096994,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001081628652173,299.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,7.988874131115153e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0001081628288375,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.0005130770150572,285.94451904296875,294.1499938964844,298.60870361328125,294.9498291015625,299.2952575683594,298.6304931640625,286.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904893485047978e-08,0.0010944041423499,-0.0433088168501853,0.0,0.0,0.0,-0.0131933009251952,60.0,17.514535903930664,0.0,-8.166298925971206e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.000101204488601,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001065732576535,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,7.871467096265405e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001065732285496,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0005055366200394,285.9423522949219,294.1499938964844,298.59002685546875,294.9500427246094,299.28192138671875,298.6142578125,286.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023990940221665e-08,0.0010783243924379,-0.0383921153843402,0.0,0.0,0.0,-0.0122608756646513,60.0,17.276775360107422,0.0,-7.928030498760563e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.000101204488601,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001065732576535,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,7.871467096265405e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0001065732285496,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0005055366200394,285.9423522949219,294.1499938964844,298.59002685546875,294.9500427246094,299.28192138671875,298.6142578125,286.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023990940221665e-08,0.0010783243924379,-0.0383921153843402,0.0,0.0,0.0,-0.0122608756646513,60.0,17.276775360107422,0.0,-7.928030498760563e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.97777169686742e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.000105070794234,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,7.760495645925403e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13690185546875,0.0,0.0,0.0001050707651302,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0004984096158295,285.9403991699219,294.1499938964844,298.5711364746094,294.9503173828125,299.2686767578125,298.5984802246094,286.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246228114383033e-08,0.0010631235782057,-0.033742506057024,0.0,0.0,0.0,-0.0113795660436153,60.0,17.040637969970703,0.0,-7.706066185164674e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.97777169686742e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.000105070794234,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,7.760495645925403e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13690185546875,0.0,0.0,0.0001050707651302,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0004984096158295,285.9403991699219,294.1499938964844,298.5711364746094,294.9503173828125,299.2686767578125,298.5984802246094,286.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246228114383033e-08,0.0010631235782057,-0.033742506057024,0.0,0.0,0.0,-0.0113795660436153,60.0,17.040637969970703,0.0,-7.706066185164674e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,9.846976900007576e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0001036934627336,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,7.658766116946936e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001036934336298,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0004918762133456,285.9386291503906,294.1499938964844,298.552001953125,294.95068359375,299.2554931640625,298.5829772949219,286.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616550388282576e-08,0.0010491890134289,-0.029478296637535,0.0,0.0,0.0,-0.0105716679245233,60.0,16.81458282470703,0.0,-7.505356336423574e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,9.846976900007576e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0001036934627336,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,7.658766116946936e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001036934336298,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0004918762133456,285.9386291503906,294.1499938964844,298.552001953125,294.95068359375,299.2554931640625,298.5829772949219,286.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616550388282576e-08,0.0010491890134289,-0.029478296637535,0.0,0.0,0.0,-0.0105716679245233,60.0,16.81458282470703,0.0,-7.505356336423574e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.734118066262454e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001025050078169,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,7.570987509097904e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001025049787131,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,0.0004862386849708,285.9371032714844,294.1499938964844,298.5326538085937,294.9511108398437,299.2423400878906,298.5677795410156,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210374767893882e-08,0.0010371651733294,-0.0257976241409778,0.0,0.0,0.0,-0.0098745673894882,60.0,16.609058380126953,0.0,-7.334298857131216e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.734118066262454e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,0.0001025050078169,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,7.570987509097904e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001025049787131,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,0.0004862386849708,285.9371032714844,294.1499938964844,298.5326538085937,294.9511108398437,299.2423400878906,298.5677795410156,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210374767893882e-08,0.0010371651733294,-0.0257976241409778,0.0,0.0,0.0,-0.0098745673894882,60.0,16.609058380126953,0.0,-7.334298857131216e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,9.680916991783306e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001019447736325,299.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,7.529608410550281e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0001019447445287,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.000483581185108,285.9364318847656,294.1499938964844,298.5229187011719,294.95135498046875,299.2357788085937,298.5602722167969,286.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315090185031,9.547513890595384e-09,0.0010314994724467,-0.0240622125566005,0.0,0.0,0.0,-0.0095459707081317,60.0,16.5119686126709,0.0,-7.254347167418018e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,9.633199078962208e-05,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0001014422814478,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,7.492494478356093e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001014422523439,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,0.0004811975813936,285.9357604980469,294.1499938964844,298.5130920410156,294.9515991210937,299.2292175292969,298.55279541015625,286.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264217853546,8.952968144626539e-09,0.0010264128213748,-0.0225054789334535,0.0,0.0,0.0,-0.0092512154951691,60.0,16.418621063232422,0.0,-7.183007255662234e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,9.55553987296298e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001006244856398,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,7.432092388626188e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.000100624456536,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.000477318331832,285.9346008300781,294.1499938964844,298.49334716796875,294.9521789550781,299.2160339355469,298.5380249023437,286.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181450052186,7.985375916064186e-09,0.0010181370889768,-0.019971627742052,0.0,0.0,0.0,-0.0087715284898877,60.0,16.258150100708008,0.0,-7.067658458481675e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,9.55553987296298e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001006244856398,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,7.432092388626188e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.000100624456536,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.000477318331832,285.9346008300781,294.1499938964844,298.49334716796875,294.9521789550781,299.2160339355469,298.5380249023437,286.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181450052186,7.985375916064186e-09,0.0010181370889768,-0.019971627742052,0.0,0.0,0.0,-0.0087715284898877,60.0,16.258150100708008,0.0,-7.067658458481675e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,9.4893533969298e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,9.992751438403502e-05,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,7.380614260910079e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,9.992748528020456e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0004740122240036,285.9336242675781,294.1499938964844,298.4733581542969,294.9527893066406,299.2028503417969,298.52325439453125,286.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.1607462182043954e-09,0.0010110873263329,-0.0178118534386158,0.0,0.0,0.0,-0.0083627318963408,60.0,16.11766815185547,0.0,-6.970088861635304e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,9.4893533969298e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,9.992751438403502e-05,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,7.380614260910079e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,9.992748528020456e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0004740122240036,285.9336242675781,294.1499938964844,298.4733581542969,294.9527893066406,299.2028503417969,298.52325439453125,286.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.1607462182043954e-09,0.0010110873263329,-0.0178118534386158,0.0,0.0,0.0,-0.0083627318963408,60.0,16.11766815185547,0.0,-6.970088861635304e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.441705333301798e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,9.94257497950457e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,7.343554170802236e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.942572796717286e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0004716321127489,285.93280029296875,294.1499938964844,298.45318603515625,294.9535217285156,299.1895751953125,298.50830078125,286.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.567075772068165e-09,0.0010060098720714,-0.0162568278610706,0.0,0.0,0.0,-0.0080684190616011,60.0,16.0006103515625,0.0,-6.90026524807763e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.441705333301798e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,9.94257497950457e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,7.343554170802236e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,9.942572796717286e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0004716321127489,285.93280029296875,294.1499938964844,298.45318603515625,294.9535217285156,299.1895751953125,298.50830078125,286.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.567075772068165e-09,0.0010060098720714,-0.0162568278610706,0.0,0.0,0.0,-0.0080684190616011,60.0,16.0006103515625,0.0,-6.90026524807763e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,9.413099905941635e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,9.912452514981852e-05,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,7.321305747609586e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,9.912449604598804e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,0.0004702032310888,285.93212890625,294.1499938964844,298.43280029296875,294.95428466796875,299.1762084960937,298.4928894042969,286.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210670200346158e-09,0.001002961420454,-0.0153232254087924,0.0,0.0,0.0,-0.0078917294740676,60.0,15.909436225891112,0.0,-6.85851659909531e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,9.413099905941635e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,9.912452514981852e-05,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,7.321305747609586e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,9.912449604598804e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,0.0004702032310888,285.93212890625,294.1499938964844,298.43280029296875,294.95428466796875,299.1762084960937,298.4928894042969,286.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210670200346158e-09,0.001002961420454,-0.0153232254087924,0.0,0.0,0.0,-0.0078917294740676,60.0,15.909436225891112,0.0,-6.85851659909531e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,9.403101284988225e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.901923476718366e-05,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,7.313528476515785e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,9.90192056633532e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.0004697037802543,285.93182373046875,294.1499938964844,298.4225158691406,294.9547119140625,299.16949462890625,298.4848937988281,286.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.0860871897716615e-09,0.0010018933098763,-0.0149968732148408,0.0,0.0,0.0,-0.0078299548476934,60.0,15.871479988098145,0.0,-6.843952604640435e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,9.400242561241612e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,9.898913413053378e-05,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,7.311305671464652e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,9.898910502670331e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.0004695609968621,285.9315795898437,294.1499938964844,298.4122009277344,294.9551696777344,299.16278076171875,298.4768981933594,286.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050469014695636e-09,0.001001589000225,-0.0149035677313804,0.0,0.0,0.0,-0.0078122983686625,60.0,15.83871078491211,0.0,-6.839791666379824e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,9.406133904121816e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,9.905116894515233e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,7.315887341974303e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,9.905113984132186e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0004698552656918,285.93121337890625,294.1499938964844,298.39141845703125,294.9560852050781,299.1491394042969,298.4595031738281,286.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123850315731261e-09,0.0010022157803177,-0.0150957973673939,0.0,0.0,0.0,-0.007848672568798,60.0,15.800199508666992,0.0,-6.848365785572241e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,9.406133904121816e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,9.905116894515233e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,7.315887341974303e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,9.905113984132186e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0004698552656918,285.93121337890625,294.1499938964844,298.39141845703125,294.9560852050781,299.1491394042969,298.4595031738281,286.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123850315731261e-09,0.0010022157803177,-0.0150957973673939,0.0,0.0,0.0,-0.007848672568798,60.0,15.800199508666992,0.0,-6.848365785572241e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.418321133125572e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,9.917950228555128e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,7.325366459554061e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,9.917948045767844e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0004704640596173,285.9309997558594,294.1499938964844,298.37042236328125,294.95709228515625,299.1353759765625,298.44091796875,286.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.2756773111516395e-09,0.001003514509648,-0.0154935168102383,0.0,0.0,0.0,-0.0079239420592784,60.0,15.777441024780272,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.418321133125572e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,9.917950228555128e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,7.325366459554061e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,9.917948045767844e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0004704640596173,285.9309997558594,294.1499938964844,298.37042236328125,294.95709228515625,299.1353759765625,298.44091796875,286.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.2756773111516395e-09,0.001003514509648,-0.0154935168102383,0.0,0.0,0.0,-0.0079239420592784,60.0,15.777441024780272,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
