time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970060,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,9.433769446332008e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,9.93421781458892e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,7.337381248362362e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,9.934215631801636e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0004712357185781,285.9309387207031,294.1499938964844,298.3492126464844,294.95819091796875,299.1214599609375,298.4213562011719,286.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468132252024361e-09,0.0010051587596535,-0.0159976556897163,0.0,0.0,0.0,-0.0080193430185318,60.0,15.763420104980469,0.0,-6.88866350628814e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,9.433769446332008e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,9.93421781458892e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,7.337381248362362e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,9.934215631801636e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0004712357185781,285.9309387207031,294.1499938964844,298.3492126464844,294.95819091796875,299.1214599609375,298.4213562011719,286.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468132252024361e-09,0.0010051587596535,-0.0159976556897163,0.0,0.0,0.0,-0.0080193430185318,60.0,15.763420104980469,0.0,-6.88866350628814e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.446017065783964e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,9.94711517705582e-05,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,7.346907659666613e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,9.947112994268537e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0004718475101981,285.9310913085937,294.1499938964844,298.3278503417969,294.9593505859375,299.1072998046875,298.40069580078125,286.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064695961773,6.620711978655436e-09,0.0010064629605039,-0.0163973309099674,0.0,0.0,0.0,-0.0080949813127517,60.0,15.753053665161133,0.0,-6.906559946173729e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.446017065783964e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,9.94711517705582e-05,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,7.346907659666613e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,9.947112994268537e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0004718475101981,285.9310913085937,294.1499938964844,298.3278503417969,294.9593505859375,299.1072998046875,298.40069580078125,286.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064695961773,6.620711978655436e-09,0.0010064629605039,-0.0163973309099674,0.0,0.0,0.0,-0.0080949813127517,60.0,15.753053665161133,0.0,-6.906559946173729e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,9.451501682633534e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,9.95289083220996e-05,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,7.351172826020047e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,9.952887921826914e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,0.000472121493658,285.93115234375,294.1499938964844,298.31707763671875,294.9599304199219,299.1002502441406,298.3904113769531,286.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070602875202,6.689044429464275e-09,0.0010070536518469,-0.0165763143450021,0.0,0.0,0.0,-0.0081288889050483,60.0,15.747227668762209,0.0,-6.914581973660462e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,9.456056432100012e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,9.957687871064992e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,7.354716217378154e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,9.957684960681944e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,0.0004723490274045,285.9312744140625,294.1499938964844,298.3062744140625,294.9605712890625,299.0931701660156,298.3800048828125,286.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745790148698916e-09,0.0010075382888317,-0.0167249552905559,0.0,0.0,0.0,-0.0081570167094469,60.0,15.74097728729248,0.0,-6.921247575064626e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,9.463110473006964e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,9.965115168597548e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,7.360202289419249e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.965112985810264e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0004727013874799,285.9316711425781,294.1499938964844,298.28448486328125,294.9618835449219,299.0787658691406,298.3586120605469,286.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082951048389,6.8336594161166894e-09,0.0010082882363349,-0.0169551186263561,0.0,0.0,0.0,-0.0082005709409713,60.0,15.727604866027832,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,9.463110473006964e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,9.965115168597548e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,7.360202289419249e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.965112985810264e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0004727013874799,285.9316711425781,294.1499938964844,298.28448486328125,294.9618835449219,299.0787658691406,298.3586120605469,286.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082951048389,6.8336594161166894e-09,0.0010082882363349,-0.0169551186263561,0.0,0.0,0.0,-0.0082005709409713,60.0,15.727604866027832,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,9.469538053963332e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.971883991966024e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,7.365200872300193e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,9.971881081582978e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0004730224609375,285.9322509765625,294.1499938964844,298.2625427246094,294.9632873535156,299.064208984375,298.3369140625,286.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913727368385025e-09,0.0010089728748425,-0.0171648431569337,0.0,0.0,0.0,-0.0082402629777789,60.0,15.714215278625488,0.0,-6.9409935576914e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,9.469538053963332e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.971883991966024e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,7.365200872300193e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,9.971881081582978e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0004730224609375,285.9322509765625,294.1499938964844,298.2625427246094,294.9632873535156,299.064208984375,298.3369140625,286.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913727368385025e-09,0.0010089728748425,-0.0171648431569337,0.0,0.0,0.0,-0.0082402629777789,60.0,15.714215278625488,0.0,-6.9409935576914e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,9.475361730437726e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,9.978016169043258e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,7.369730883510783e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,9.978013986255974e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0004733133828267,285.9328918457031,294.1499938964844,298.2403869628906,294.9647521972656,299.0495910644531,298.3150329589844,286.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986271561260082e-09,0.0010095918551087,-0.0173548609018325,0.0,0.0,0.0,-0.0082762204110622,60.0,15.70018196105957,0.0,-6.94953214974703e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,9.475361730437726e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,9.978016169043258e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,7.369730883510783e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,9.978013986255974e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0004733133828267,285.9328918457031,294.1499938964844,298.2403869628906,294.9647521972656,299.0495910644531,298.3150329589844,286.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986271561260082e-09,0.0010095918551087,-0.0173548609018325,0.0,0.0,0.0,-0.0082762204110622,60.0,15.70018196105957,0.0,-6.94953214974703e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,9.483634494245052e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,9.98672840069048e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,7.376165012829006e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,9.986726217903195e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0004737266572192,285.9336853027344,294.1499938964844,298.21807861328125,294.96630859375,299.0347900390625,298.2926940917969,286.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104804532602,7.089335785082085e-09,0.0010104733519256,-0.0176248159259557,0.0,0.0,0.0,-0.0083273146301507,60.0,15.68874168395996,0.0,-6.96167177238749e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,9.483634494245052e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,9.98672840069048e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,7.376165012829006e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,9.986726217903195e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0004737266572192,285.9336853027344,294.1499938964844,298.21807861328125,294.96630859375,299.0347900390625,298.2926940917969,286.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104804532602,7.089335785082085e-09,0.0010104733519256,-0.0176248159259557,0.0,0.0,0.0,-0.0083273146301507,60.0,15.68874168395996,0.0,-6.96167177238749e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,9.488812065683304e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,9.99218100332655e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,7.380192255368456e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,9.992178092943504e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0004739852738566,285.93414306640625,294.1499938964844,298.20684814453125,294.96710205078125,299.02734375,298.2814025878906,286.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110306320711,7.153835301920708e-09,0.0010110235307365,-0.017793757840991,0.0,0.0,0.0,-0.0083592822775244,60.0,15.684453010559082,0.0,-6.969274579660123e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,9.49407258303836e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,9.997720189858228e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,7.384283526334912e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,9.997718007070944e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0004742480523418,285.93463134765625,294.1499938964844,298.195556640625,294.9679260253906,299.0198669433594,298.27008056640625,286.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115912882611,7.219372211153541e-09,0.0010115840705111,-0.0179654136300086,0.0,0.0,0.0,-0.008391773328185,60.0,15.680267333984377,0.0,-6.977003863539721e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,9.50971807469614e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0001001419586827,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,7.396452565444633e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0001001419295789,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0004750295775011,285.93572998046875,294.1499938964844,298.1728820800781,294.9696350097656,299.00457763671875,298.2450256347656,286.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132563766092,7.414284741713572e-09,0.0010132489260286,-0.0184759255498647,0.0,0.0,0.0,-0.0084883896633982,60.0,15.67504596710205,0.0,-7.000016211122785e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,9.50971807469614e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0001001419586827,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,7.396452565444633e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0001001419295789,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0004750295775011,285.93572998046875,294.1499938964844,298.1728820800781,294.9696350097656,299.00457763671875,298.2450256347656,286.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132563766092,7.414284741713572e-09,0.0010132489260286,-0.0184759255498647,0.0,0.0,0.0,-0.0084883896633982,60.0,15.67504596710205,0.0,-7.000016211122785e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,9.531529212836176e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0001003716388368,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,7.413416460622102e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0001003716170089,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.000476119108498,285.9370422363281,294.1499938964844,298.1499938964844,294.971435546875,298.988525390625,298.21417236328125,286.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155810741707,7.686020708774777e-09,0.0010155733907595,-0.0191876273602247,0.0,0.0,0.0,-0.0086231064051389,60.0,15.66993236541748,0.0,-7.03216116448857e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,9.531529212836176e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0001003716388368,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,7.413416460622102e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0001003716170089,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.000476119108498,285.9370422363281,294.1499938964844,298.1499938964844,294.971435546875,298.988525390625,298.21417236328125,286.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155810741707,7.686020708774777e-09,0.0010155733907595,-0.0191876273602247,0.0,0.0,0.0,-0.0086231064051389,60.0,15.66993236541748,0.0,-7.03216116448857e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,9.555154974805193e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001006204256555,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,7.431791891576722e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0001006204038276,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0004772992397192,285.9383850097656,294.1499938964844,298.1086730957031,294.9613952636719,298.9725341796875,298.1843566894531,286.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980363925241818e-09,0.00101809122134,-0.0199585072696208,0.0,0.0,0.0,-0.0087690288200974,60.0,15.668843269348145,0.0,-7.067064444754578e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,9.555154974805193e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001006204256555,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,7.431791891576722e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0001006204038276,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0004772992397192,285.9383850097656,294.1499938964844,298.1086730957031,294.9613952636719,298.9725341796875,298.1843566894531,286.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980363925241818e-09,0.00101809122134,-0.0199585072696208,0.0,0.0,0.0,-0.0087690288200974,60.0,15.668843269348145,0.0,-7.067064444754578e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,9.590613626642153e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.0001009938278002,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,7.459371408913285e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0001009937986964,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0004790704988408,285.9398803710937,294.1499938964844,298.03228759765625,294.9286193847656,298.95556640625,298.14337158203125,286.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422138542130142e-09,0.0010218668030574,-0.0211154408752918,0.0,0.0,0.0,-0.0089880255982279,60.0,15.65073585510254,0.0,-7.119611211692245e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,9.590613626642153e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.0001009938278002,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,7.459371408913285e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0001009937986964,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0004790704988408,285.9398803710937,294.1499938964844,298.03228759765625,294.9286193847656,298.95556640625,298.14337158203125,286.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422138542130142e-09,0.0010218668030574,-0.0211154408752918,0.0,0.0,0.0,-0.0089880255982279,60.0,15.65073585510254,0.0,-7.119611211692245e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,9.61090627242811e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001012075153994,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,7.475154416169971e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001012074935715,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0004800841561518,285.9406433105469,294.1499938964844,297.98175048828125,294.9041748046875,298.9467468261719,298.1195678710937,286.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674962082011461e-09,0.0010240284027531,-0.021777506917715,0.0,0.0,0.0,-0.0091133592650294,60.0,15.635394096374512,0.0,-7.149770908654318e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.636552567826584e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0001014775771182,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,7.495100726373494e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,0.0001014775552903,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,0.000481365219457,285.9414978027344,294.1499938964844,297.92340087890625,294.8746337890625,298.9369812011719,298.0820617675781,286.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267691686749,8.994484268498582e-09,0.0010267602046951,-0.0226141940802335,0.0,0.0,0.0,-0.00927175860852,60.0,15.608030319213867,0.0,-7.18797821264161e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,9.69419052125886e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0001020845375023,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,7.539930811617523e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001020845156745,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0004842443740926,285.9432678222656,294.1499938964844,297.7846069335937,294.8009338378906,298.91571044921875,297.99176025390625,286.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712601389821884e-09,0.0010329004144296,-0.0244944524019956,0.0,0.0,0.0,-0.0096277575939893,60.0,15.537672996520996,0.0,-7.274219626651758e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,9.69419052125886e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0001020845375023,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,7.539930811617523e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001020845156745,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0004842443740926,285.9432678222656,294.1499938964844,297.7846069335937,294.8009338378906,298.91571044921875,297.99176025390625,286.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712601389821884e-09,0.0010329004144296,-0.0244944524019956,0.0,0.0,0.0,-0.0096277575939893,60.0,15.537672996520996,0.0,-7.274219626651758e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,9.762518311617896e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001028040569508,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,7.593074406031519e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0001028040351229,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.0004876574967056,285.9451904296875,294.1499938964844,297.6184387207031,294.7089233398437,298.8916320800781,297.8715209960937,286.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390708242816e-08,0.0010401798645034,-0.0267231091856956,0.0,0.0,0.0,-0.0100497864186763,60.0,15.445582389831545,0.0,-7.37712113618727e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,9.762518311617896e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001028040569508,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,7.593074406031519e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0001028040351229,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.0004876574967056,285.9451904296875,294.1499938964844,297.6184387207031,294.7089233398437,298.8916320800781,297.8715209960937,286.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390708242816e-08,0.0010401798645034,-0.0267231091856956,0.0,0.0,0.0,-0.0100497864186763,60.0,15.445582389831545,0.0,-7.37712113618727e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,9.842684812610968e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0001036482572089,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,7.655426452402025e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0001036482353811,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0004916620091535,285.9472961425781,294.1499938964844,297.4274597167969,294.60009765625,298.8642272949219,297.71942138671875,286.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562735657832944e-08,0.0010487202089279,-0.029337465763092,0.0,0.0,0.0,-0.0105449454858899,60.0,15.332934379577637,0.0,-7.498774579062228e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,9.842684812610968e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0001036482572089,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,7.655426452402025e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0001036482353811,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0004916620091535,285.9472961425781,294.1499938964844,297.4274597167969,294.60009765625,298.8642272949219,297.71942138671875,286.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562735657832944e-08,0.0010487202089279,-0.029337465763092,0.0,0.0,0.0,-0.0105449454858899,60.0,15.332934379577637,0.0,-7.498774579062228e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,9.937564027495682e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0001046473771566,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,7.729221397312358e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001046473553287,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0004964013933204,285.94952392578125,294.1499938964844,297.2142028808594,294.47589111328125,298.8330078125,297.534912109375,286.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2744877153636482e-08,0.0010588277364149,-0.0324308611452579,0.0,0.0,0.0,-0.0111309792846441,60.0,15.203469276428224,0.0,-7.644039357046496e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,9.937564027495682e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0001046473771566,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,7.729221397312358e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001046473553287,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0004964013933204,285.94952392578125,294.1499938964844,297.2142028808594,294.47589111328125,298.8330078125,297.534912109375,286.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2744877153636482e-08,0.0010588277364149,-0.0324308611452579,0.0,0.0,0.0,-0.0111309792846441,60.0,15.203469276428224,0.0,-7.644039357046496e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,9.986950317397714e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.000105167440779,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,7.767632632749155e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0001051674189511,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0004988683504052,285.9507141113281,294.1499938964844,297.1000366210937,294.40850830078125,298.8161315917969,297.433349609375,286.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641036788001,1.3360209827339986e-08,0.0010640902910381,-0.0340406894683837,0.0,0.0,0.0,-0.0114360311999917,60.0,15.132575035095217,0.0,-7.720203853978094e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0001004360892693,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001057640838553,299.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,7.811700197635219e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001057640547514,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0005016985815018,285.951904296875,294.1499938964844,296.98126220703125,294.3378295898437,298.79852294921875,297.3241271972656,286.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701454011723,1.4066162457027076e-08,0.0010701313149183,-0.0358872711658477,0.0,0.0,0.0,-0.0117860250174999,60.0,15.058917999267578,0.0,-7.808048962942848e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0001014165172819,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,0.0001067965131369,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,7.887955871410668e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.000106796491309,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0005065959994681,285.9544982910156,294.1499938964844,296.7311706542969,294.1873779296875,298.7586364746094,297.0813903808594,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287744403735818e-08,0.0010805702768266,-0.0390817523002624,0.0,0.0,0.0,-0.0123915812000632,60.0,14.880054473876951,0.0,-7.961230608088955e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0001014165172819,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,0.0001067965131369,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,7.887955871410668e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.000106796491309,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0005065959994681,285.9544982910156,294.1499938964844,296.7311706542969,294.1873779296875,298.7586364746094,297.0813903808594,286.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287744403735818e-08,0.0010805702768266,-0.0390817523002624,0.0,0.0,0.0,-0.0123915812000632,60.0,14.880054473876951,0.0,-7.961230608088955e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0001022095384541,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0001076316038961,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,7.949635619297624e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001076315820682,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0005105573218315,285.9572448730469,294.1499938964844,296.46649169921875,294.02606201171875,298.7139892578125,296.81982421875,286.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890394914895,1.6275844672009043e-08,0.0010890231933444,-0.0416648015379905,0.0,0.0,0.0,-0.0128814438357949,60.0,14.657256126403809,0.0,-8.086220759651044e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
