time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972400,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0001022095384541,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0001076316038961,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,7.949635619297624e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001076315820682,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0005105573218315,285.9572448730469,294.1499938964844,296.46649169921875,294.02606201171875,298.7139892578125,296.81982421875,286.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890394914895,1.6275844672009043e-08,0.0010890231933444,-0.0416648015379905,0.0,0.0,0.0,-0.0128814438357949,60.0,14.657256126403809,0.0,-8.086220759651044e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001028625920298,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,0.0001083193055819,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,8.000428351806477e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.000108319283754,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0005138194537721,285.96014404296875,294.1499938964844,296.1897888183594,293.85546875,298.6646423339844,296.54473876953125,286.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959976352751,1.7089545778503634e-08,0.0010959805222228,-0.0437913388013839,0.0,0.0,0.0,-0.0132848285138607,60.0,14.39719295501709,0.0,-8.189880418285611e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001028625920298,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,0.0001083193055819,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,8.000428351806477e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.000108319283754,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0005138194537721,285.96014404296875,294.1499938964844,296.1897888183594,293.85546875,298.6646423339844,296.54473876953125,286.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959976352751,1.7089545778503634e-08,0.0010959805222228,-0.0437913388013839,0.0,0.0,0.0,-0.0132848285138607,60.0,14.39719295501709,0.0,-8.189880418285611e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,0.000103410660813,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001088964490918,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,8.043056004680693e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0001088964272639,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0005165571928955,285.96319580078125,294.1499938964844,295.90362548828125,293.67724609375,298.6101379394531,296.2587585449219,286.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772444849128988e-08,0.0011018214281648,-0.0455755814909935,0.0,0.0,0.0,-0.0136233773082494,60.0,14.101335525512695,0.0,-8.277385887822677e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,0.000103410660813,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001088964490918,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,8.043056004680693e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0001088964272639,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0005165571928955,285.96319580078125,294.1499938964844,295.90362548828125,293.67724609375,298.6101379394531,296.2587585449219,286.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772444849128988e-08,0.0011018214281648,-0.0455755814909935,0.0,0.0,0.0,-0.0136233773082494,60.0,14.101335525512695,0.0,-8.277385887822677e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.000103633828985,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001091314552468,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,8.060413529165089e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001091314334189,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,0.0005176719278097,285.9647521972656,294.1499938964844,295.7577819824219,293.58575439453125,298.581298828125,296.1135559082031,286.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042249388992,1.8050515748768703e-08,0.0011042068945243,-0.0463019832968711,0.0,0.0,0.0,-0.0137612679973244,60.0,13.942394256591797,0.0,-8.313148924798952e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0001037842521327,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,0.000109289852844,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,8.072113269008696e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.0001092898310162,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0005184233305044,285.96636962890625,294.1499938964844,295.6105651855469,293.4930114746094,298.5514831542969,295.9671936035156,286.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058243690058,1.8237937382536984e-08,0.0011058060918003,-0.0467915497720241,0.0,0.0,0.0,-0.013854163698852,60.0,13.775413513183594,0.0,-8.337298851301966e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.000103802914964,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0001093095052056,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,8.073564094956964e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0001093094833777,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0005185165791772,285.9697265625,294.1499938964844,295.3131408691406,293.30450439453125,298.4873352050781,295.67266845703125,286.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060195975005,1.826116857728266e-08,0.001106001320295,-0.0468522347509861,0.0,0.0,0.0,-0.0138656636700034,60.0,13.401810646057127,-0.0,-8.34029521001867e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.000103802914964,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0001093095052056,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,8.073564094956964e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0001093094833777,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0005185165791772,285.9697265625,294.1499938964844,295.3131408691406,293.30450439453125,298.4873352050781,295.67266845703125,286.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060195975005,1.826116857728266e-08,0.001106001320295,-0.0468522347509861,0.0,0.0,0.0,-0.0138656636700034,60.0,13.401810646057127,-0.0,-8.34029521001867e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,0.0001035637542372,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001090576624847,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,8.054963109316304e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001090576406568,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,0.0005173219251446,285.97320556640625,294.1499938964844,295.013916015625,293.11346435546875,298.4185485839844,295.3797607421875,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034777853637,1.7963163401191196e-08,0.0011034597409889,-0.0460738018155097,0.0,0.0,0.0,-0.0137179633602499,60.0,12.992863655090332,-0.0,-8.30190600709102e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,0.0001035637542372,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001090576624847,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,8.054963109316304e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001090576406568,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,0.0005173219251446,285.97320556640625,294.1499938964844,295.013916015625,293.11346435546875,298.4185485839844,295.3797607421875,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034777853637,1.7963163401191196e-08,0.0011034597409889,-0.0460738018155097,0.0,0.0,0.0,-0.0137179633602499,60.0,12.992863655090332,-0.0,-8.30190600709102e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.0001030397834256,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.000108505890239,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,8.014209743123502e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.0001085058684111,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.000514704559464,285.9767761230469,294.1499938964844,294.7154541015625,292.9217529296875,298.3456115722656,295.0920715332031,286.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978962527588,1.7310263444869634e-08,0.0010978790232911,-0.0443680547177791,0.0,0.0,0.0,-0.0133943036198616,60.0,12.554966926574709,-0.0,-8.218110991720098e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,0.0001030397834256,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.000108505890239,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,8.014209743123502e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.0001085058684111,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.000514704559464,285.9767761230469,294.1499938964844,294.7154541015625,292.9217529296875,298.3456115722656,295.0920715332031,286.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978962527588,1.7310263444869634e-08,0.0010978790232911,-0.0443680547177791,0.0,0.0,0.0,-0.0133943036198616,60.0,12.554966926574709,-0.0,-8.218110991720098e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0001022918513626,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0001077182823792,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,7.956037006806582e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0001077182605513,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0005109685007482,285.9804382324219,294.1499938964844,294.4203186035156,292.7311706542969,298.2699584960937,294.8102111816406,286.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899242479354,1.6378312039933007e-08,0.001089907833375,-0.0419326163828372,0.0,0.0,0.0,-0.0129322847351431,60.0,12.098960876464844,-0.0,-8.099237192027432e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0001022918513626,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0001077182823792,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,7.956037006806582e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0001077182605513,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0005109685007482,285.9804382324219,294.1499938964844,294.4203186035156,292.7311706542969,298.2699584960937,294.8102111816406,286.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899242479354,1.6378312039933007e-08,0.001089907833375,-0.0419326163828372,0.0,0.0,0.0,-0.0129322847351431,60.0,12.098960876464844,-0.0,-8.099237192027432e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.000101851815998,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0001072548984666,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,7.921811629785225e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0001072548839147,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0005087704630568,285.9822998046875,294.1499938964844,294.2748107910156,292.6369323730469,298.23114013671875,294.6721496582031,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085236785002,1.5830016408813208e-08,0.0010852209525182,-0.040499422699213,0.0,0.0,0.0,-0.0126604782417416,60.0,11.866448402404783,-0.0,-8.029703479905947e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0001013234868878,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001066985496436,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,7.880719931563362e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0001066985278157,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0005061313859187,285.9841613769531,294.1499938964844,294.1310729980469,292.543701171875,298.19110107421875,294.5386962890625,286.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795987909659,1.5171705669558833e-08,0.0010795835405588,-0.0387783534824848,0.0,0.0,0.0,-0.0123340841382741,60.0,11.630565643310549,-0.0,-7.946615454557104e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001002417775453,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001055594548233,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,7.796586578479037e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001055594402714,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,0.0005007280269637,285.98797607421875,294.1499938964844,293.85028076171875,292.3612365722656,298.109375,294.28009033203125,286.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680767009034,1.3823902023091252e-08,0.0010680628474801,-0.0352536179125309,0.0,0.0,0.0,-0.0116659412160515,60.0,11.156546592712402,-0.0,-7.77784663341663e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001002417775453,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001055594548233,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,7.796586578479037e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001055594402714,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,0.0005007280269637,285.98797607421875,294.1499938964844,293.85028076171875,292.3612365722656,298.109375,294.28009033203125,286.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680767009034,1.3823902023091252e-08,0.0010680628474801,-0.0352536179125309,0.0,0.0,0.0,-0.0116659412160515,60.0,11.156546592712402,-0.0,-7.77784663341663e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,9.91259585134685e-05,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,0.0001043844386003,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,7.70980041124858e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0001043844240484,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.0004951542359776,285.9918518066406,294.1499938964844,293.5804748535156,292.1858215332031,298.02520751953125,294.0356140136719,286.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561861563473,1.2433607032846794e-08,0.0010561738163232,-0.0316164158284664,0.0,0.0,0.0,-0.0109767084941267,60.0,10.693509101867676,-0.0,-7.605653706832528e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,9.91259585134685e-05,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,0.0001043844386003,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932312011719,0.0,0.0,7.70980041124858e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0001043844240484,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.0004951542359776,285.9918518066406,294.1499938964844,293.5804748535156,292.1858215332031,298.02520751953125,294.0356140136719,286.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561861563473,1.2433607032846794e-08,0.0010561738163232,-0.0316164158284664,0.0,0.0,0.0,-0.0109767084941267,60.0,10.693509101867676,-0.0,-7.605653706832528e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,9.81036719167605e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001033079242915,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,7.630289474036545e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0001033079024637,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0004900477360934,285.99578857421875,294.1499938964844,293.32421875,292.0195007324219,297.93878173828125,293.8055114746094,286.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452934075146,1.1159871249333264e-08,0.0010452822316437,-0.0282830614596605,0.0,0.0,0.0,-0.0103452634066343,60.0,10.251554489135742,-0.0,-7.449587258179238e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,9.81036719167605e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001033079242915,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,7.630289474036545e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0001033079024637,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0004900477360934,285.99578857421875,294.1499938964844,293.32421875,292.0195007324219,297.93878173828125,293.8055114746094,286.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452934075146,1.1159871249333264e-08,0.0010452822316437,-0.0282830614596605,0.0,0.0,0.0,-0.0103452634066343,60.0,10.251554489135742,-0.0,-7.449587258179238e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,9.72505149547942e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0001024095108732,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,7.563932740595192e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0001024094963213,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,0.0004857860621996,285.99981689453125,294.1499938964844,293.0840759277344,291.8643493652344,297.8502197265625,293.5894470214844,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362031171098,1.009688599395986e-08,0.0010361929889768,-0.0255005229264497,0.0,0.0,0.0,-0.0098182978108525,60.0,9.842215538024902,-0.0,-7.32057969798916e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,9.72505149547942e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0001024095108732,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,7.563932740595192e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0001024094963213,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,0.0004857860621996,285.99981689453125,294.1499938964844,293.0840759277344,291.8643493652344,297.8502197265625,293.5894470214844,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362031171098,1.009688599395986e-08,0.0010361929889768,-0.0255005229264497,0.0,0.0,0.0,-0.0098182978108525,60.0,9.842215538024902,-0.0,-7.32057969798916e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,9.686594421509652e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,0.0001020045383484,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,7.534022006439045e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001020045237964,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0004838650638703,286.0018310546875,294.1499938964844,292.9708557128906,291.7915954589844,297.8054504394531,293.4848327636719,286.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321078589186,9.617734164635294e-09,0.0010320981964468,-0.0242460668087005,0.0,0.0,0.0,-0.0095807733014225,60.0,9.647154808044434,-0.0,-7.262796231088944e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,9.655791654950008e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.000101680168882,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,7.510063733207062e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0001016801470541,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0004823263734579,286.0038757324219,294.1499938964844,292.86260986328125,291.7224426269531,297.76031494140625,293.38262939453125,286.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288233170285,9.233939834984994e-09,0.0010288141202181,-0.0232411865144968,0.0,0.0,0.0,-0.0093904985114932,60.0,9.46178150177002,-0.0,-7.216677744281699e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,9.618249896448106e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.000101284829725,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,7.480864587705582e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0001012848151731,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,0.0004804510972462,286.008056640625,294.1499938964844,292.662353515625,291.5959777832031,297.66851806640625,293.18853759765625,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248200269415,8.766187775677281e-09,0.0010248112957924,-0.0220163874328136,0.0,0.0,0.0,-0.0091585982590913,60.0,9.139511108398438,-0.0,-7.160668502592672e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,9.618249896448106e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.000101284829725,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,7.480864587705582e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0001012848151731,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,0.0004804510972462,286.008056640625,294.1499938964844,292.662353515625,291.5959777832031,297.66851806640625,293.18853759765625,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248200269415,8.766187775677281e-09,0.0010248112957924,-0.0220163874328136,0.0,0.0,0.0,-0.0091585982590913,60.0,9.139511108398438,-0.0,-7.160668502592672e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,9.592614514986052e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0001010148844216,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,7.460926281055436e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0001010148698696,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,0.0004791705869138,286.0122985839844,294.1499938964844,292.48590087890625,291.487060546875,297.57550048828125,293.00445556640625,286.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220897383987,8.4467890459905e-09,0.0010220812400802,-0.0211799908429384,0.0,0.0,0.0,-0.009000264108181,60.0,8.856332778930664,-0.0,-7.122548595361877e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,9.592614514986052e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0001010148844216,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,7.460926281055436e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0001010148698696,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,0.0004791705869138,286.0122985839844,294.1499938964844,292.48590087890625,291.487060546875,297.57550048828125,293.00445556640625,286.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220897383987,8.4467890459905e-09,0.0010220812400802,-0.0211799908429384,0.0,0.0,0.0,-0.009000264108181,60.0,8.856332778930664,-0.0,-7.122548595361877e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,9.578199387760832e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,0.0001008630861178,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,7.449714030371979e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.00010086306429,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0004784505290444,286.0166320800781,294.1499938964844,292.3358154296875,291.3978881835937,297.481689453125,292.83135986328125,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.267177165066641e-09,0.0010205436265096,-0.0207096319645643,0.0,0.0,0.0,-0.0089112138375639,60.0,8.614935874938965,-0.0,-7.101156995759085e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,9.578199387760832e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,0.0001008630861178,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,7.449714030371979e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.00010086306429,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0004784505290444,286.0166320800781,294.1499938964844,292.3358154296875,291.3978881835937,297.481689453125,292.83135986328125,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.267177165066641e-09,0.0010205436265096,-0.0207096319645643,0.0,0.0,0.0,-0.0089112138375639,60.0,8.614935874938965,-0.0,-7.101156995759085e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,9.569888788973913e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,0.0001007755708997,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,7.443250069627538e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,0.0001007755490718,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0004780353920068,286.02105712890625,294.1499938964844,292.214599609375,291.33062744140625,297.3874816894531,292.6726989746094,286.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.416245460510254,-0.0,-7.088839026891949e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,9.569888788973913e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,0.0001007755708997,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,7.443250069627538e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,0.0001007755490718,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0004780353920068,286.02105712890625,294.1499938964844,292.214599609375,291.33062744140625,297.3874816894531,292.6726989746094,286.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.416245460510254,-0.0,-7.088839026891949e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,9.567771485308184e-05,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0001007532773655,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,7.441603520419449e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.0001007532555377,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,0.0004779296577908,286.0233154296875,294.1499938964844,292.1656494140625,291.3058776855469,297.3403625488281,292.5990600585937,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137246432227131e-09,0.0010194333735853,-0.0203693639487028,0.0,0.0,0.0,-0.0088468054309487,60.0,8.332860946655273,-0.0,-7.085701980713567e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,9.567015513312072e-05,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001007453174679,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,7.441015623044223e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.00010074529564,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0004778918810188,286.02557373046875,294.1499938964844,292.1248474121094,291.28741455078125,297.2933654785156,292.5306701660156,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127823747372531e-09,0.0010193525813519,-0.0203446857631206,0.0,0.0,0.0,-0.0088421329855918,60.0,8.261819839477539,-0.0,-7.084582165362009e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,9.568982204655184e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001007660175673,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,7.442545029334724e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0001007660030154,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0004779901064466,286.0301818847656,294.1499938964844,292.06915283203125,291.2704162597656,297.1999816894531,292.4114685058594,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.155861854553223,-0.0,-7.087493258950418e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,9.568982204655184e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001007660175673,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,7.442545029334724e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0001007660030154,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0004779901064466,286.0301818847656,294.1499938964844,292.06915283203125,291.2704162597656,297.1999816894531,292.4114685058594,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.155861854553223,-0.0,-7.087493258950418e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
