time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974740,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,9.575051808496936e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,0.000100829936855,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,7.447265670634806e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.000100829922303,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0004782933101523,286.03485107421875,294.1499938964844,292.04998779296875,291.28173828125,297.1076965332031,292.3146057128906,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.095541954040527,-0.0,-7.096486598356935e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,9.575051808496936e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,0.000100829936855,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,7.447265670634806e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.000100829922303,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0004782933101523,286.03485107421875,294.1499938964844,292.04998779296875,291.28173828125,297.1076965332031,292.3146057128906,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.095541954040527,-0.0,-7.096486598356935e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,9.58177406573668e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001009007246466,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,7.452494173776358e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0001009007100947,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0004786291101481,286.0396423339844,294.1499938964844,292.04998779296875,291.3076477050781,297.0171203613281,292.2449951171875,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.075560569763184,-0.0,-7.106454091854175e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,9.58177406573668e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001009007246466,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,7.452494173776358e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0001009007100947,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0004786291101481,286.0396423339844,294.1499938964844,292.04998779296875,291.3076477050781,297.0171203613281,292.2449951171875,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.075560569763184,-0.0,-7.106454091854175e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,9.579390462022276e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0001008756225928,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,7.450640259776264e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001008756080409,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,0.0004785100463777,286.04449462890625,294.1499938964844,292.04998779296875,291.3329772949219,296.9283752441406,292.19842529296875,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206804145127,8.281974217538846e-09,0.0010206721490249,-0.0207483787089586,0.0,0.0,0.0,-0.0089185591787099,60.0,8.06921100616455,-0.0,-7.102917720658297e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,9.579390462022276e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0001008756225928,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,7.450640259776264e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001008756080409,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,0.0004785100463777,286.04449462890625,294.1499938964844,292.04998779296875,291.3329772949219,296.9283752441406,292.19842529296875,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206804145127,8.281974217538846e-09,0.0010206721490249,-0.0207483787089586,0.0,0.0,0.0,-0.0089185591787099,60.0,8.06921100616455,-0.0,-7.102917720658297e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,9.575408330420032e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0001008336912491,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,7.447542884619907e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0001008336766972,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,0.0004783111216966,286.0469665527344,294.1499938964844,292.04998779296875,291.3454284667969,296.8843688964844,292.1784362792969,286.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202565463259,8.232354353765459e-09,0.0010202483972534,-0.0206184331327676,0.0,0.0,0.0,-0.0088939629495143,60.0,8.067289352416992,-0.0,-7.097013110524132e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,9.56756848609075e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.000100751130958,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,7.441445632139221e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0001007511164061,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.0004779195296578,286.0494689941406,294.1499938964844,292.04998779296875,291.35772705078125,296.8414306640625,292.164306640625,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194178903475,8.13467071481e-09,0.001019409741275,-0.0203626193106174,0.0,0.0,0.0,-0.0088455202057957,60.0,8.0653657913208,-0.0,-7.08539644733719e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,9.553173731546848e-05,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0001005995509331,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,7.430249388562515e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001005995363811,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0004772004904225,286.0544738769531,294.1499938964844,292.04998779296875,291.3818664550781,296.75592041015625,292.1376953125,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955319958341533e-09,0.0010178786469623,-0.0198929160833358,0.0,0.0,0.0,-0.0087566217407584,60.0,8.062443733215332,-0.0,-7.064090823405422e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,9.553173731546848e-05,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0001005995509331,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,7.430249388562515e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001005995363811,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0004772004904225,286.0544738769531,294.1499938964844,292.04998779296875,291.3818664550781,296.75592041015625,292.1376953125,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955319958341533e-09,0.0010178786469623,-0.0198929160833358,0.0,0.0,0.0,-0.0087566217407584,60.0,8.062443733215332,-0.0,-7.064090823405422e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,9.54772040131502e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,0.0001005421217996,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,7.426008232869208e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001005421072477,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0004769280785694,286.0595703125,294.1499938964844,292.04998779296875,291.4053649902344,296.6722412109375,292.11553955078125,286.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173037881031,7.887369868342375e-09,0.0010172958718612,-0.0197149589657783,0.0,0.0,0.0,-0.0087229264900088,60.0,8.065093994140625,-0.0,-7.056027584440018e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,9.54772040131502e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,0.0001005421217996,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,7.426008232869208e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001005421072477,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0004769280785694,286.0595703125,294.1499938964844,292.04998779296875,291.4053649902344,296.6722412109375,292.11553955078125,286.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173037881031,7.887369868342375e-09,0.0010172958718612,-0.0197149589657783,0.0,0.0,0.0,-0.0087229264900088,60.0,8.065093994140625,-0.0,-7.056027584440018e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.56210496951826e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0001006935926852,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,7.437195745296776e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001006935781333,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0004776465939357,286.0647888183594,294.1499938964844,292.04998779296875,291.42822265625,296.59014892578125,292.09979248046875,286.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188386077061,8.06657496355001e-09,0.0010188305750489,-0.0201842840760946,0.0,0.0,0.0,-0.0088117783889174,60.0,8.080007553100586,-0.0,-7.077302655034148e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.56210496951826e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0001006935926852,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,7.437195745296776e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001006935781333,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0004776465939357,286.0647888183594,294.1499938964844,292.04998779296875,291.42822265625,296.59014892578125,292.09979248046875,286.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188386077061,8.06657496355001e-09,0.0010188305750489,-0.0201842840760946,0.0,0.0,0.0,-0.0088117783889174,60.0,8.080007553100586,-0.0,-7.077302655034148e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,9.606922685634343e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,0.0001011655476759,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,7.472054130630568e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,0.000101165533124,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.000479885347886,286.0700378417969,294.1499938964844,292.04998779296875,291.45037841796875,296.50836181640625,292.0864562988281,286.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236096568405,8.624956748803925e-09,0.0010236010421067,-0.0216465611010789,0.0,0.0,0.0,-0.0090885711833834,60.0,8.10858154296875,-0.0,-7.143800928588463e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,9.606922685634343e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,0.0001011655476759,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,7.472054130630568e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,0.000101165533124,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.000479885347886,286.0700378417969,294.1499938964844,292.04998779296875,291.45037841796875,296.50836181640625,292.0864562988281,286.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236096568405,8.624956748803925e-09,0.0010236010421067,-0.0216465611010789,0.0,0.0,0.0,-0.0090885711833834,60.0,8.10858154296875,-0.0,-7.143800928588463e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,9.634035086492077e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0001014510562526,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,7.493141310987994e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,0.0001014510417007,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,0.0004812396946363,286.0726928710937,294.1499938964844,292.04998779296875,291.4612121582031,296.4678039550781,292.0805053710937,286.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264961747452,8.962754094454795e-09,0.0010264872107654,-0.0225311126559972,0.0,0.0,0.0,-0.0092560201883316,60.0,8.126090049743652,-0.0,-7.184179651176238e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,9.726772987050936e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,0.0001024276280077,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,7.56527078920044e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,0.0001024276134558,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0004858721222262,286.075439453125,294.1499938964844,292.04998779296875,291.47186279296875,296.42724609375,292.0751647949219,286.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036376459524,1.0118191617891624e-08,0.001036366331391,-0.025556307286024,0.0,0.0,0.0,-0.009828814305365,60.0,8.177471160888672,-0.0,-7.32315541540629e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,9.973038686439396e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001050209320965,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,7.75681110098958e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0001050209175446,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.0004981735837645,286.08111572265625,294.1499938964844,292.04998779296875,291.4925842285156,296.345458984375,292.0666198730469,286.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626150760799,1.3186538083687084e-08,0.0010626019211485,-0.0335863605141639,0.0,0.0,0.0,-0.0113499173894524,60.0,8.321138381958008,-0.0,-7.69866943528541e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,9.973038686439396e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001050209320965,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,7.75681110098958e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0001050209175446,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.0004981735837645,286.08111572265625,294.1499938964844,292.04998779296875,291.4925842285156,296.345458984375,292.0666198730469,286.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626150760799,1.3186538083687084e-08,0.0010626019211485,-0.0335863605141639,0.0,0.0,0.0,-0.0113499173894524,60.0,8.321138381958008,-0.0,-7.69866943528541e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0001031885767588,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,0.0001086625707102,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,8.025781426113099e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001086625561583,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0005154479877091,286.0870056152344,294.1499938964844,292.04998779296875,291.5126037597656,296.2699890136719,292.0592956542969,286.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994840413331,1.749544509266343e-08,0.0010994664626196,-0.0448518879711627,0.0,0.0,0.0,-0.0134861264377832,60.0,8.1716890335083,-0.0,-8.241833882038918e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0001031885767588,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,0.0001086625707102,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,8.025781426113099e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001086625561583,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0005154479877091,286.0870056152344,294.1499938964844,292.04998779296875,291.5126037597656,296.2699890136719,292.0592956542969,286.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994840413331,1.749544509266343e-08,0.0010994664626196,-0.0448518879711627,0.0,0.0,0.0,-0.0134861264377832,60.0,8.1716890335083,-0.0,-8.241833882038918e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0001073956955224,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001130928649217,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,8.353001612704247e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0001130928503698,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0005364633980207,286.0932312011719,294.1499938964844,292.04998779296875,291.5318298339844,296.18536376953125,292.0546264648437,287.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442844988778,2.2737724592047925e-08,0.0011442616814747,-0.0585347600281238,0.0,0.0,0.0,-0.0160847939550876,60.0,8.656850814819336,-0.0,-8.9275907555475e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0001073956955224,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001130928649217,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,8.353001612704247e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0001130928503698,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0005364633980207,286.0932312011719,294.1499938964844,292.04998779296875,291.5318298339844,296.18536376953125,292.0546264648437,287.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442844988778,2.2737724592047925e-08,0.0011442616814747,-0.0585347600281238,0.0,0.0,0.0,-0.0160847939550876,60.0,8.656850814819336,-0.0,-8.9275907555475e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.000111079760245,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001169723691418,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,8.639540465082973e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001169723545899,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0005548660410568,286.0997009277344,294.1499938964844,292.04998779296875,291.55029296875,296.0997314453125,292.0521240234375,287.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835439363494,2.732854653686445e-08,0.0011835166951641,-0.070491075515747,0.0,0.0,0.0,-0.0183606576174497,60.0,9.022130966186523,-0.0,-9.550592494633749e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.000111079760245,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001169723691418,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,8.639540465082973e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001169723545899,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0005548660410568,286.0997009277344,294.1499938964844,292.04998779296875,291.55029296875,296.0997314453125,292.0521240234375,287.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835439363494,2.732854653686445e-08,0.0011835166951641,-0.070491075515747,0.0,0.0,0.0,-0.0183606576174497,60.0,9.022130966186523,-0.0,-9.550592494633749e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001123436522902,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,0.0001183033091365,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,8.73784301802516e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001183032873086,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0005611794767901,286.1030578613281,294.1499938964844,292.04998779296875,291.5592041015625,296.0569763183594,292.051513671875,287.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970452032983,2.8903603066510183e-08,0.0011970163322985,-0.0745865628123283,0.0,0.0,0.0,-0.0191416405141353,60.0,9.157431602478027,-0.0,-9.769165387751857e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001129677766584,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0001189605391118,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,8.786386024439707e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,0.0001189605245599,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0005642970791086,286.1064147949219,294.1499938964844,292.04998779296875,291.56793212890625,296.0145568847656,292.0510559082031,287.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037041597068,2.9681384461355265e-08,0.0012036744737997,-0.076607622206211,0.0,0.0,0.0,-0.0195272564888,60.0,9.258330345153809,-0.0,-9.878010587272001e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0001113673788495,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0001172752381535,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,8.66191039676778e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0001172752236016,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0005563027807511,286.1130676269531,294.1499938964844,292.04998779296875,291.5847473144531,295.93280029296875,292.0505065917969,287.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866283603012,2.7686946069138685e-08,0.0011866006534546,-0.0714232847094535,0.0,0.0,0.0,-0.0185384303331375,60.0,9.298969268798828,-0.0,-9.600109507346133e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0001113673788495,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0001172752381535,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,8.66191039676778e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0001172752236016,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0005563027807511,286.1130676269531,294.1499938964844,292.04998779296875,291.5847473144531,295.93280029296875,292.0505065917969,287.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866283603012,2.7686946069138685e-08,0.0011866006534546,-0.0714232847094535,0.0,0.0,0.0,-0.0185384303331375,60.0,9.298969268798828,-0.0,-9.600109507346133e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0001075214604497,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0001132253019022,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,8.362783410120755e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001132252873503,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0005370916333049,286.1195983886719,294.1499938964844,292.04998779296875,291.6007080078125,295.8547668457031,292.0502319335937,287.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456444626674,2.2894397488926188e-08,0.001145621528849,-0.0589432120323181,0.0,0.0,0.0,-0.0161625649780035,60.0,9.177769660949709,-0.0,-8.94850344934639e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0001075214604497,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0001132253019022,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,8.362783410120755e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001132252873503,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0005370916333049,286.1195983886719,294.1499938964844,292.04998779296875,291.6007080078125,295.8547668457031,292.0502319335937,287.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456444626674,2.2894397488926188e-08,0.001145621528849,-0.0589432120323181,0.0,0.0,0.0,-0.0161625649780035,60.0,9.177769660949709,-0.0,-8.94850344934639e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0001030301427817,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,0.0001084957257262,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,8.013458136701956e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001084957111743,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0005146565963514,286.1258544921875,294.1499938964844,292.04998779296875,291.6158142089844,295.7828063964844,292.0501403808594,287.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978002101182,1.729794796290207e-08,0.0010977829806506,-0.0443358682096004,0.0,0.0,0.0,-0.0133882444351911,60.0,8.935539245605469,-0.0,-8.216532876303972e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0001030301427817,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,0.0001084957257262,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,8.013458136701956e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001084957111743,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0005146565963514,286.1258544921875,294.1499938964844,292.04998779296875,291.6158142089844,295.7828063964844,292.0501403808594,287.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978002101182,1.729794796290207e-08,0.0010977829806506,-0.0443358682096004,0.0,0.0,0.0,-0.0133882444351911,60.0,8.935539245605469,-0.0,-8.216532876303972e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,9.876702824840322e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,0.0001040064598782,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,7.681882561882958e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0001040064453263,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0004933614400215,286.13201904296875,294.1499938964844,292.04998779296875,291.6300048828125,295.71337890625,292.0500793457031,287.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523673845455,1.1986140968645032e-08,0.0010523553937673,-0.0304455067962408,0.0,0.0,0.0,-0.0107549196109175,60.0,8.668478965759277,-0.0,-7.550642067144508e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,9.876702824840322e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,0.0001040064598782,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,7.681882561882958e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0001040064453263,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0004933614400215,286.13201904296875,294.1499938964844,292.04998779296875,291.6300048828125,295.71337890625,292.0500793457031,287.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523673845455,1.1986140968645032e-08,0.0010523553937673,-0.0304455067962408,0.0,0.0,0.0,-0.0107549196109175,60.0,8.668478965759277,-0.0,-7.550642067144508e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,9.732625039760023e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001024892480927,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,7.569821900688112e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0001024892335408,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0004861644702032,286.135009765625,294.1499938964844,292.04998779296875,291.6367492675781,295.6803283691406,292.0500793457031,287.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370186064392,1.0191010701987581e-08,0.0010370084783062,-0.0257469248026609,0.0,0.0,0.0,-0.0098650120198726,60.0,8.553436279296875,-0.0,-7.331956197731415e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,9.61616460699588e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.000101262863609,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,7.479241321561858e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.000101262849057,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0004803470219485,286.13800048828125,294.1499938964844,292.04998779296875,291.6432800292969,295.6478271484375,292.050048828125,287.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246187448501,8.74000605222136e-09,0.0010246098972856,-0.0219478067010641,0.0,0.0,0.0,-0.009145732037723,60.0,8.455496788024902,-0.0,-7.157537140756176e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.472057718085124e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,9.974535350920632e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,7.36715883249417e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,9.97453389572911e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0004731486260425,286.1439819335937,294.1499938964844,292.04998779296875,291.6556396484375,295.5836486816406,292.050048828125,287.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092429583892,6.944544939102569e-09,0.0010092359734699,-0.017245564609766,0.0,0.0,0.0,-0.0082555385306477,60.0,8.298582077026367,-0.0,-6.944620167814719e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
