time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977080,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.472057718085124e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,9.974535350920632e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,7.36715883249417e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,9.97453389572911e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0004731486260425,286.1439819335937,294.1499938964844,292.04998779296875,291.6556396484375,295.5836486816406,292.050048828125,287.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092429583892,6.944544939102569e-09,0.0010092359734699,-0.017245564609766,0.0,0.0,0.0,-0.0082555385306477,60.0,8.298582077026367,-0.0,-6.944620167814719e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,9.451534424442798e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,9.952922846423462e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,7.351196109084412e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,9.95292139123194e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,0.0004721234436146,286.1499938964844,294.1499938964844,292.04998779296875,291.6670227050781,295.5209350585937,292.050048828125,287.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007052953355,6.688835707535645e-09,0.0010070462012663,-0.0165757741779088,0.0,0.0,0.0,-0.0081287566572427,60.0,8.227950096130371,-0.0,-6.914557815207445e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,9.451534424442798e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,9.952922846423462e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,7.351196109084412e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,9.95292139123194e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,0.0004721234436146,286.1499938964844,294.1499938964844,292.04998779296875,291.6670227050781,295.5209350585937,292.050048828125,287.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007052953355,6.688835707535645e-09,0.0010070462012663,-0.0165757741779088,0.0,0.0,0.0,-0.0081287566572427,60.0,8.227950096130371,-0.0,-6.914557815207445e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,9.528220834909008e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,0.0001003367797238,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,7.410840771626681e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0001003367651719,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,0.0004759540897794,286.1560974121094,294.1499938964844,292.04998779296875,291.67742919921875,295.4589538574219,292.0500183105469,287.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152210015803,7.644268329443094e-09,0.0010152134345844,-0.0190782789140939,0.0,0.0,0.0,-0.0086023919284343,60.0,8.232426643371582,-0.0,-7.027217918675889e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,9.528220834909008e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,0.0001003367797238,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,7.410840771626681e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0001003367651719,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,0.0004759540897794,286.1560974121094,294.1499938964844,292.04998779296875,291.67742919921875,295.4589538574219,292.0500183105469,287.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152210015803,7.644268329443094e-09,0.0010152134345844,-0.0190782789140939,0.0,0.0,0.0,-0.0086023919284343,60.0,8.232426643371582,-0.0,-7.027217918675889e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,9.680665243649857e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,0.0001019420888042,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,7.529409049311653e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.0001019420815282,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0004835690197069,286.162353515625,294.1499938964844,292.04998779296875,291.68682861328125,295.39727783203125,292.0500183105469,287.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314631508663,9.543589918337148e-09,0.0010314536048099,-0.0240519531071186,0.0,0.0,0.0,-0.0095439637079834,60.0,8.307168006896973,-0.0,-7.253876077584209e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,9.680665243649857e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,0.0001019420888042,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,7.529409049311653e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.0001019420815282,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0004835690197069,286.162353515625,294.1499938964844,292.04998779296875,291.68682861328125,295.39727783203125,292.0500183105469,287.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314631508663,9.543589918337148e-09,0.0010314536048099,-0.0240519531071186,0.0,0.0,0.0,-0.0095439637079834,60.0,8.307168006896973,-0.0,-7.253876077584209e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,9.76105366135016e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,0.0001027886173687,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,7.591932808281854e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,0.0001027886028168,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,0.0004875845625065,286.1655578613281,294.1499938964844,292.04998779296875,291.691162109375,295.366455078125,292.0500183105469,287.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400320170447,1.0545171846843004e-08,0.0010400215396657,-0.0266740638762712,0.0,0.0,0.0,-0.0100405076518654,60.0,8.35379695892334,-0.0,-7.374848109975576e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,9.847303590504453e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,0.0001036968751577,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,7.659016409888864e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0001036968606058,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0004918929189443,286.1687927246094,294.1499938964844,292.04998779296875,291.6952209472656,295.3356628417969,292.0500183105469,287.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492173023521,1.161979223951448e-08,0.00104920566082,-0.0294867921620607,0.0,0.0,0.0,-0.01057321857661,60.0,8.407793998718262,-0.0,-7.5057542403556e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0001000463889795,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.000105353690742,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,7.78138855821453e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001053536761901,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0004997521755285,286.1753845214844,294.1499938964844,292.04998779296875,291.7025756835937,295.2742919921875,292.0500183105469,287.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659863473847,1.3580130797663514e-08,0.001065972726792,-0.0346159823238849,0.0,0.0,0.0,-0.0115450648590922,60.0,8.513663291931152,-0.0,-7.747516406197974e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0001000463889795,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.000105353690742,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,7.78138855821453e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001053536761901,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0004997521755285,286.1753845214844,294.1499938964844,292.04998779296875,291.7025756835937,295.2742919921875,292.0500183105469,287.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659863473847,1.3580130797663514e-08,0.001065972726792,-0.0346159823238849,0.0,0.0,0.0,-0.0115450648590922,60.0,8.513663291931152,-0.0,-7.747516406197974e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,0.0001013050496112,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001066791228367,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,7.879284385126084e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0001066791082848,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0005060394178144,286.1820983886719,294.1499938964844,292.04998779296875,291.7088317871094,295.21343994140625,292.0500183105469,287.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794037953019,1.5148396315112226e-08,0.0010793885448947,-0.0387174002826213,0.0,0.0,0.0,-0.0123225506395101,60.0,8.608444213867188,-0.0,-7.943680913058415e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,0.0001013050496112,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001066791228367,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,7.879284385126084e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0001066791082848,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0005060394178144,286.1820983886719,294.1499938964844,292.04998779296875,291.7088317871094,295.21343994140625,292.0500183105469,287.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794037953019,1.5148396315112226e-08,0.0010793885448947,-0.0387174002826213,0.0,0.0,0.0,-0.0123225506395101,60.0,8.608444213867188,-0.0,-7.943680913058415e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.0001022454089252,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.0001076693588402,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,7.952423038659617e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.0001076693442882,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,0.0005107367178425,286.1889343261719,294.1499938964844,292.04998779296875,291.7140197753906,295.15313720703125,292.0500183105469,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894251754507,1.632007418095327e-08,0.0010894088773056,-0.0417804010212421,0.0,0.0,0.0,-0.0129034081473946,60.0,8.686985969543457,-0.0,-8.091837599977225e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.0001022454089252,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.0001076693588402,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,7.952423038659617e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.0001076693442882,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,0.0005107367178425,286.1889343261719,294.1499938964844,292.04998779296875,291.7140197753906,295.15313720703125,292.0500183105469,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894251754507,1.632007418095327e-08,0.0010894088773056,-0.0417804010212421,0.0,0.0,0.0,-0.0129034081473946,60.0,8.686985969543457,-0.0,-8.091837599977225e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,0.0001028919214149,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001083501701941,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,8.002707181731239e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0001083501556422,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,0.0005139661952853,286.1958312988281,294.1499938964844,292.04998779296875,291.71807861328125,295.0938720703125,292.04998779296875,287.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963114909827,1.7125625362268693e-08,0.0010962943779304,-0.0438856109976768,0.0,0.0,0.0,-0.0133027406409382,60.0,8.74380874633789,-0.0,-8.194491130097958e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,0.0001028919214149,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001083501701941,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,8.002707181731239e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0001083501556422,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,0.0005139661952853,286.1958312988281,294.1499938964844,292.04998779296875,291.71807861328125,295.0938720703125,292.04998779296875,287.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963114909827,1.7125625362268693e-08,0.0010962943779304,-0.0438856109976768,0.0,0.0,0.0,-0.0133027406409382,60.0,8.74380874633789,-0.0,-8.194491130097958e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,0.0001032097861752,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,0.0001086849006242,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,8.027430158108473e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,0.0001086848860722,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0005155539838597,286.1993103027344,294.1499938964844,292.04998779296875,291.7196960449219,295.0642395019531,292.04998779296875,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996896307915,1.7521683659538212e-08,0.0010996720520779,-0.0449204631149768,0.0,0.0,0.0,-0.0134990392252802,60.0,8.771410942077637,-0.0,-8.24520043352095e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0001034243323374,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0001089108191081,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,8.044116839300841e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0001089108118321,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0005166257033124,286.2027893066406,294.1499938964844,292.04998779296875,291.72100830078125,295.0348815917969,292.04998779296875,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019798694178,1.7789009376656395e-08,0.0011019620578736,-0.0456188581883907,0.0,0.0,0.0,-0.0136315850540995,60.0,8.792427062988281,-0.0,-8.279513963316276e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0001034388114931,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0001089260767912,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,8.045243885135278e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001089260622393,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0005166980554349,286.2098083496094,294.1499938964844,292.04998779296875,291.7228088378906,294.9775695800781,292.04998779296875,287.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021351674571,1.7807048280360505e-08,0.0011021173559129,-0.0456659831106662,0.0,0.0,0.0,-0.0136405332013964,60.0,8.80533504486084,-0.0,-8.281832464263061e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0001034388114931,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0001089260767912,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,8.045243885135278e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001089260622393,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0005166980554349,286.2098083496094,294.1499938964844,292.04998779296875,291.7228088378906,294.9775695800781,292.04998779296875,287.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021351674571,1.7807048280360505e-08,0.0011021173559129,-0.0456659831106662,0.0,0.0,0.0,-0.0136405332013964,60.0,8.80533504486084,-0.0,-8.281832464263061e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0001033180014928,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0001087988493964,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,8.03584698587656e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001087988421204,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0005160945584066,286.21685791015625,294.1499938964844,292.04998779296875,291.723388671875,294.9211120605469,292.04998779296875,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008465662598,1.7656500261864494e-08,0.0011008289875462,-0.0452726781368255,0.0,0.0,0.0,-0.0135658932849764,60.0,8.802648544311523,-0.0,-8.262496464794823e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0001033180014928,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0001087988493964,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,8.03584698587656e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001087988421204,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0005160945584066,286.21685791015625,294.1499938964844,292.04998779296875,291.723388671875,294.9211120605469,292.04998779296875,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008465662598,1.7656500261864494e-08,0.0011008289875462,-0.0452726781368255,0.0,0.0,0.0,-0.0135658932849764,60.0,8.802648544311523,-0.0,-8.262496464794823e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0001032262007356,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001087021882995,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,8.028707088669762e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0001087021737475,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.0005156359984539,286.22393798828125,294.1499938964844,292.04998779296875,291.723388671875,294.8663635253906,292.04998779296875,287.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998664656654,1.7542109986834475e-08,0.0010998488869518,-0.044973824173212,0.0,0.0,0.0,-0.0135091757401824,60.0,8.79066276550293,-0.0,-8.247819494044961e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0001032262007356,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001087021882995,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,8.028707088669762e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0001087021737475,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.0005156359984539,286.22393798828125,294.1499938964844,292.04998779296875,291.723388671875,294.8663635253906,292.04998779296875,287.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998664656654,1.7542109986834475e-08,0.0010998488869518,-0.044973824173212,0.0,0.0,0.0,-0.0135091757401824,60.0,8.79066276550293,-0.0,-8.247819494044961e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,0.0001031460778904,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.000108617809019,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,8.022475230973214e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0001086177944671,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,0.0005152357625775,286.2310485839844,294.1499938964844,292.04998779296875,291.723388671875,294.8121032714844,292.04998779296875,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990123264491,1.7442259192534948e-08,0.0010989948641508,-0.044712945818901,0.0,0.0,0.0,-0.013459675014019,60.0,8.778119087219238,-0.0,-8.235019066660244e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,0.0001031460778904,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.000108617809019,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,8.022475230973214e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0001086177944671,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,0.0005152357625775,286.2310485839844,294.1499938964844,292.04998779296875,291.723388671875,294.8121032714844,292.04998779296875,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990123264491,1.7442259192534948e-08,0.0010989948641508,-0.044712945818901,0.0,0.0,0.0,-0.013459675014019,60.0,8.778119087219238,-0.0,-8.235019066660244e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.0001031218489515,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0001085922995116,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,8.02059075795114e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001085922849597,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0005151147488504,286.234619140625,294.1499938964844,292.04998779296875,291.723388671875,294.785888671875,292.04998779296875,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987549321725,1.741207178440618e-08,0.0010987375862896,-0.044634073972702,0.0,0.0,0.0,-0.0134447133168578,60.0,8.771498680114746,-0.0,-8.231150872006766e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001030934872687,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0001085624317056,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,8.01838468760252e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.0001085624171537,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.0005149730714038,286.2381896972656,294.1499938964844,292.04998779296875,291.723388671875,294.75946044921875,292.04998779296875,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984542313963,1.7376727612372633e-08,0.001098436769098,-0.0445417240262031,0.0,0.0,0.0,-0.0134271997958421,60.0,8.764786720275879,-0.0,-8.226623293694504e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0001030538187478,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.000108520653157,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,8.015298953978345e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0001085206386051,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.000514774932526,286.245361328125,294.1499938964844,292.04998779296875,291.723388671875,294.70709228515625,292.04998779296875,287.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980286169797,1.7327286272461606e-08,0.0010980112710967,-0.0444125421345233,0.0,0.0,0.0,-0.0134026752784848,60.0,8.751659393310547,-0.0,-8.220291647376143e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0001030538187478,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.000108520653157,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,8.015298953978345e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0001085206386051,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.000514774932526,286.245361328125,294.1499938964844,292.04998779296875,291.723388671875,294.70709228515625,292.04998779296875,287.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980286169797,1.7327286272461606e-08,0.0010980112710967,-0.0444125421345233,0.0,0.0,0.0,-0.0134026752784848,60.0,8.751659393310547,-0.0,-8.220291647376143e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,0.0001030367566272,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0001085026888176,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,8.013972546905279e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0001085026742657,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,0.0005146897165104,286.2525634765625,294.1499938964844,292.04998779296875,291.723388671875,294.6557922363281,292.04998779296875,287.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978473583236,1.7306021504737146e-08,0.0010978300124406,-0.0443569831550121,0.0,0.0,0.0,-0.0133921364322304,60.0,8.739446640014648,-0.0,-8.217569558155446e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,0.0001030367566272,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0001085026888176,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,8.013972546905279e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0001085026742657,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,0.0005146897165104,286.2525634765625,294.1499938964844,292.04998779296875,291.723388671875,294.6557922363281,292.04998779296875,287.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978473583236,1.7306021504737146e-08,0.0010978300124406,-0.0443569831550121,0.0,0.0,0.0,-0.0133921364322304,60.0,8.739446640014648,-0.0,-8.217569558155446e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001030346393235,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,0.0001085004550986,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,8.013807382667437e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0001085004405467,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,0.0005146791227161,286.2597961425781,294.1499938964844,292.04998779296875,291.723388671875,294.6054992675781,292.04998779296875,287.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978243080899,1.730336940397592e-08,0.0010978069622069,-0.0443500541150569,0.0,0.0,0.0,-0.0133908195421099,60.0,8.728228569030762,-0.0,-8.217229918727753e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001030346393235,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,0.0001085004550986,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,8.013807382667437e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0001085004405467,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,0.0005146791227161,286.2597961425781,294.1499938964844,292.04998779296875,291.723388671875,294.6054992675781,292.04998779296875,287.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978243080899,1.730336940397592e-08,0.0010978069622069,-0.0443500541150569,0.0,0.0,0.0,-0.0133908195421099,60.0,8.728228569030762,-0.0,-8.217229918727753e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0001030465136864,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,0.0001085129551938,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,8.014730701688677e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0001085129479179,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0005147384363226,286.2670593261719,294.1499938964844,292.04998779296875,291.723388671875,294.5561828613281,292.04998779296875,287.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979507351294,1.7318159351020768e-08,0.0010979333892464,-0.0443886965513229,0.0,0.0,0.0,-0.0133981518447399,60.0,8.71787166595459,-0.0,-8.219123515118555e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0001030465136864,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,0.0001085129551938,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,8.014730701688677e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0001085129479179,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0005147384363226,286.2670593261719,294.1499938964844,292.04998779296875,291.723388671875,294.5561828613281,292.04998779296875,287.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979507351294,1.7318159351020768e-08,0.0010979333892464,-0.0443886965513229,0.0,0.0,0.0,-0.0133981518447399,60.0,8.71787166595459,-0.0,-8.219123515118555e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.000103056707303,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0001085236945073,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,8.015523781068623e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,0.0001085236799553,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0005147893680259,286.27069091796875,294.1499938964844,292.04998779296875,291.723388671875,294.5318298339844,292.04998779296875,287.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980595834553,1.733085497335196e-08,0.0010980422375723,-0.0444218702614307,0.0,0.0,0.0,-0.0134044466540217,60.0,8.712971687316895,-0.0,-8.220748526355237e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,0.0001030704588629,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0001085381736629,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,8.016593346837908e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,0.000108538166387,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,0.0005148580530658,286.2743225097656,294.1499938964844,292.04998779296875,291.723388671875,294.5077209472656,292.04998779296875,287.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982060339301,1.7347991487781655e-08,0.0010981886880472,-0.0444666445255279,0.0,0.0,0.0,-0.0134129412472248,60.0,8.708274841308594,-0.0,-8.222942682323264e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
