time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979420,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,0.0001031063584377,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,0.0001085759795387,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,8.01938513177447e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0001085759649868,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0005150373908691,286.2816467285156,294.1499938964844,292.04998779296875,291.723388671875,294.4602355957031,292.04998779296875,287.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098588341847,1.7392711271213557e-08,0.0010985709959641,-0.0445834882557392,0.0,0.0,0.0,-0.0134351104497909,60.0,8.699496269226074,-0.0,-8.228670367316226e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,0.0001031063584377,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,0.0001085759795387,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,8.01938513177447e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0001085759649868,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0005150373908691,286.2816467285156,294.1499938964844,292.04998779296875,291.723388671875,294.4602355957031,292.04998779296875,287.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098588341847,1.7392711271213557e-08,0.0010985709959641,-0.0445834882557392,0.0,0.0,0.0,-0.0134351104497909,60.0,8.699496269226074,-0.0,-8.228670367316226e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0001031509746098,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.000108622960397,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,8.022855763556436e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.000108622953121,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0005152602680027,286.2890014648437,294.1499938964844,292.04998779296875,291.723388671875,294.4137268066406,292.04998779296875,287.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990635491907,1.744829525307523e-08,0.0010990460868924,-0.0447287186980247,0.0,0.0,0.0,-0.0134626654908061,60.0,8.691427230834961,-0.0,-8.235792847699487e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0001031509746098,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.000108622960397,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,8.022855763556436e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.000108622953121,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0005152602680027,286.2890014648437,294.1499938964844,292.04998779296875,291.723388671875,294.4137268066406,292.04998779296875,287.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990635491907,1.744829525307523e-08,0.0010990460868924,-0.0447287186980247,0.0,0.0,0.0,-0.0134626654908061,60.0,8.691427230834961,-0.0,-8.235792847699487e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0001032024592859,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0001086771808331,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,8.026859723031521e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0001086771662812,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,0.0005155174294486,286.29638671875,294.1499938964844,292.04998779296875,291.723388671875,294.3681030273437,292.04998779296875,287.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996120981872,1.7512443051259652e-08,0.0010995945194736,-0.0448963157832622,0.0,0.0,0.0,-0.0134944655001163,60.0,8.683876037597656,-0.0,-8.244015248237704e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0001032024592859,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0001086771808331,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,8.026859723031521e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0001086771662812,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,0.0005155174294486,286.29638671875,294.1499938964844,292.04998779296875,291.723388671875,294.3681030273437,292.04998779296875,287.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996120981872,1.7512443051259652e-08,0.0010995945194736,-0.0448963157832622,0.0,0.0,0.0,-0.0134944655001163,60.0,8.683876037597656,-0.0,-8.244015248237704e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.0001032595610013,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001087373093469,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,8.03130169515498e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001087373020709,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,0.0005158027051948,286.3038024902344,294.1499938964844,292.04998779296875,291.723388671875,294.3232421875,292.04998779296875,287.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100220484659,1.7583586142677632e-08,0.0011002029059454,-0.045082189142704,0.0,0.0,0.0,-0.013529734686017,60.0,8.676727294921875,-0.0,-8.253140038050334e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.0001032595610013,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001087373093469,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,8.03130169515498e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001087373020709,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,0.0005158027051948,286.3038024902344,294.1499938964844,292.04998779296875,291.723388671875,294.3232421875,292.04998779296875,287.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100220484659,1.7583586142677632e-08,0.0011002029059454,-0.045082189142704,0.0,0.0,0.0,-0.013529734686017,60.0,8.676727294921875,-0.0,-8.253140038050334e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0001032897707773,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0001087691198335,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,8.0336511018686e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0001087691125576,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0005159535794518,286.3075256347656,294.1499938964844,292.04998779296875,291.723388671875,294.3011169433594,292.04998779296875,287.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005423730239,1.7621225367747684e-08,0.0011005247943103,-0.0451805219054222,0.0,0.0,0.0,-0.0135483937337994,60.0,8.673296928405762,-0.0,-8.257968886482558e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001033207372529,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0001088017306756,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,8.036059443838894e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.0001088017161237,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,0.0005161082372069,286.3112487792969,294.1499938964844,292.04998779296875,291.723388671875,294.2792053222656,292.04998779296875,287.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008722940459,1.7659802509228942e-08,0.001100854598917,-0.0452813096344471,0.0,0.0,0.0,-0.0135675184428691,60.0,8.669939041137695,-0.0,-8.26292065880807e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.0001033839434967,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0001088682838599,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,8.040975080803037e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,0.0001088682765839,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.0005164239555597,286.3186950683594,294.1499938964844,292.04998779296875,291.723388671875,294.23602294921875,292.04998779296875,287.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015456402674,1.773855018427639e-08,0.0011015279451385,-0.0454870387911796,0.0,0.0,0.0,-0.0136065557599067,60.0,8.663384437561035,-0.0,-8.273032392480675e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.0001033839434967,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0001088682838599,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,8.040975080803037e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,0.0001088682765839,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,0.0005164239555597,286.3186950683594,294.1499938964844,292.04998779296875,291.723388671875,294.23602294921875,292.04998779296875,287.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015456402674,1.773855018427639e-08,0.0011015279451385,-0.0454870387911796,0.0,0.0,0.0,-0.0136065557599067,60.0,8.663384437561035,-0.0,-8.273032392480675e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,0.0001034476154018,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,0.0001089353390852,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,8.045927825151011e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001089353245333,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.0005167420604266,286.3262023925781,294.1499938964844,292.04998779296875,291.723388671875,294.19366455078125,292.04998779296875,287.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022239923477,1.7817882280724007e-08,0.0011022061808034,-0.0456942878663539,0.0,0.0,0.0,-0.0136458845809102,60.0,8.656962394714355,-0.0,-8.283225128025151e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,0.0001034476154018,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,0.0001089353390852,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,8.045927825151011e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001089353245333,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.0005167420604266,286.3262023925781,294.1499938964844,292.04998779296875,291.723388671875,294.19366455078125,292.04998779296875,287.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022239923477,1.7817882280724007e-08,0.0011022061808034,-0.0456942878663539,0.0,0.0,0.0,-0.0136458845809102,60.0,8.656962394714355,-0.0,-8.283225128025151e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,0.00010351005767,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0001090010991902,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,8.050784526858479e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001090010846382,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,0.0005170539952814,286.3337097167969,294.1499938964844,292.04998779296875,291.723388671875,294.152099609375,292.04998779296875,287.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028893059119,1.7895684933932898e-08,0.0011028714943677,-0.0458975359797477,0.0,0.0,0.0,-0.0136844543740153,60.0,8.650528907775879,-0.0,-8.293227438116446e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,0.00010351005767,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0001090010991902,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,8.050784526858479e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001090010846382,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,0.0005170539952814,286.3337097167969,294.1499938964844,292.04998779296875,291.723388671875,294.152099609375,292.04998779296875,287.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028893059119,1.7895684933932898e-08,0.0011028714943677,-0.0458975359797477,0.0,0.0,0.0,-0.0136844543740153,60.0,8.650528907775879,-0.0,-8.293227438116446e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,0.0001035695895552,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,0.000109063781565,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,8.055414218688384e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,0.000109063774289,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0005173513200134,286.3412475585937,294.1499938964844,292.04998779296875,291.723388671875,294.1112976074219,292.04998779296875,287.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035235365852,1.7969849608334698e-08,0.0011035056086257,-0.0460912771522998,0.0,0.0,0.0,-0.013721221126616,60.0,8.643976211547852,-0.0,-8.302767895429498e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,0.0001035695895552,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,0.000109063781565,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,8.055414218688384e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,0.000109063774289,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0005173513200134,286.3412475585937,294.1499938964844,292.04998779296875,291.723388671875,294.1112976074219,292.04998779296875,287.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035235365852,1.7969849608334698e-08,0.0011035056086257,-0.0460912771522998,0.0,0.0,0.0,-0.013721221126616,60.0,8.643976211547852,-0.0,-8.302767895429498e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.0001035979803418,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163757324219,0.0,0.0,0.0001090936784748,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,8.057622471824288e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,0.0001090936639229,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.000517493172083,286.34503173828125,294.1499938964844,292.04998779296875,291.723388671875,294.0911865234375,292.04998779296875,287.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038259835913,1.8005218649363997e-08,0.0011038079392164,-0.0461836718022823,0.0,0.0,0.0,-0.0137387542054057,60.0,8.640632629394531,-0.0,-8.307319632194776e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,0.0001036248140735,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001091219382942,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,8.059709944063798e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0001091219310183,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0005176272243261,286.34881591796875,294.1499938964844,292.04998779296875,291.723388671875,294.0712890625,292.04998779296875,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041118996217,1.8038658566865703e-08,0.0011040938552469,-0.0462710224092006,0.0,0.0,0.0,-0.0137553317472338,60.0,8.637206077575684,-0.0,-8.311624100088012e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.0001036730900523,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0001091727681341,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,8.063464338192716e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.0001091727608582,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0005178683204576,286.3563842773437,294.1499938964844,292.04998779296875,291.723388671875,294.03204345703125,292.04998779296875,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046262225136,1.809879890402044e-08,0.0011046081781387,-0.0464281179010868,0.0,0.0,0.0,-0.0137851452454924,60.0,8.630034446716309,-0.0,-8.31936830536506e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.0001036730900523,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0001091727681341,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,8.063464338192716e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.0001091727608582,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0005178683204576,286.3563842773437,294.1499938964844,292.04998779296875,291.723388671875,294.03204345703125,292.04998779296875,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046262225136,1.809879890402044e-08,0.0011046081781387,-0.0464281179010868,0.0,0.0,0.0,-0.0137851452454924,60.0,8.630034446716309,-0.0,-8.31936830536506e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001037134861689,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0001092153106583,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,8.06660609669052e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0001092152961064,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,0.000518070126418,286.3639831542969,294.1499938964844,292.04998779296875,291.723388671875,293.9935913085937,292.04998779296875,287.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050567263737,1.8149124869637493e-08,0.0011050385655835,-0.0465595759451389,0.0,0.0,0.0,-0.0138100953772664,60.0,8.622376441955566,-0.0,-8.325852007828871e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001037134861689,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0001092153106583,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,8.06660609669052e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0001092152961064,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,0.000518070126418,286.3639831542969,294.1499938964844,292.04998779296875,291.723388671875,293.9935913085937,292.04998779296875,287.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050567263737,1.8149124869637493e-08,0.0011050385655835,-0.0465595759451389,0.0,0.0,0.0,-0.0138100953772664,60.0,8.622376441955566,-0.0,-8.325852007828871e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001037451584124,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.000109248663648,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,8.069069735938683e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.000109248656372,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0005182283348403,286.3716125488281,294.1499938964844,292.04998779296875,291.723388671875,293.9558410644531,292.04998779296875,287.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053942143917,1.8188584860467927e-08,0.0011053760536015,-0.0466626472771167,0.0,0.0,0.0,-0.0138296578079462,60.0,8.614175796508789,-0.0,-8.330937362188706e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001037451584124,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.000109248663648,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,8.069069735938683e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.000109248656372,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0005182283348403,286.3716125488281,294.1499938964844,292.04998779296875,291.723388671875,293.9558410644531,292.04998779296875,287.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053942143917,1.8188584860467927e-08,0.0011053760536015,-0.0466626472771167,0.0,0.0,0.0,-0.0138296578079462,60.0,8.614175796508789,-0.0,-8.330937362188706e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,0.000103764803498,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,0.0001092693491955,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,8.070597687037662e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,0.0001092693419195,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0005183264729566,286.3792419433594,294.1499938964844,292.04998779296875,291.723388671875,293.9188232421875,292.04998779296875,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056035291403,1.8213057728644344e-08,0.0011055853683501,-0.0467265769839286,0.0,0.0,0.0,-0.0138417901471257,60.0,8.605216979980469,-0.0,-8.334092171935482e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,0.000103764803498,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,0.0001092693491955,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,8.070597687037662e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,0.0001092693419195,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0005183264729566,286.3792419433594,294.1499938964844,292.04998779296875,291.723388671875,293.9188232421875,292.04998779296875,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056035291403,1.8213057728644344e-08,0.0011055853683501,-0.0467265769839286,0.0,0.0,0.0,-0.0138417901471257,60.0,8.605216979980469,-0.0,-8.334092171935482e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,0.0001037708716467,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0001092757374863,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,8.071069169091061e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0001092757302103,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.000518356799148,286.383056640625,294.1499938964844,292.04998779296875,291.723388671875,293.90057373046875,292.04998779296875,287.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105667790398,1.8220614350639173e-08,0.0011056496296077,-0.0467463135719299,0.0,0.0,0.0,-0.0138455340638756,60.0,8.600482940673828,-0.0,-8.335066326026208e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,0.0001037728288793,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0001092778038582,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,8.071221964200959e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,0.0001092777965823,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,0.000518366578035,286.38690185546875,294.1499938964844,292.04998779296875,291.723388671875,293.88250732421875,292.04998779296875,287.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056887451559,1.8223053288579653e-08,0.0011056705843657,-0.0467526838183403,0.0,0.0,0.0,-0.0138467438519001,60.0,8.595501899719238,-0.0,-8.335380385915414e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.0001037709735101,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0001092758539016,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,8.071077900240198e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0001092758393497,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,0.0005183573230169,286.390869140625,294.1499938964844,292.04998779296875,291.723388671875,293.8638916015625,292.04998779296875,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056690709665,1.822074047197475e-08,0.001105650793761,-0.0467466376721859,0.0,0.0,0.0,-0.0138455973938107,60.0,8.59006404876709,-0.0,-8.33508266850913e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.000103763770312,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.0001092682650778,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,8.070516923908144e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,0.0001092682505259,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0005183213506825,286.3945617675781,294.1499938964844,292.04998779296875,291.723388671875,293.8469543457031,292.04998779296875,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055924696847,1.8211757435437903e-08,0.0011055741924792,-0.0467231757938861,0.0,0.0,0.0,-0.0138411447405815,60.0,8.584673881530762,-0.0,-8.333924483849844e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617858886719,0.0,0.0,0.0001037417023326,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,0.0001092450183932,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,8.068800525506958e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,0.0001092450111173,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0005182111053727,286.4022216796875,294.1499938964844,292.04998779296875,291.723388671875,293.8120422363281,292.04998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053575435653,1.818425054977979e-08,0.0011053393827751,-0.0466513261198997,0.0,0.0,0.0,-0.0138275101780891,60.0,8.57294750213623,-0.0,-8.3303788755984e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617858886719,0.0,0.0,0.0001037417023326,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,0.0001092450183932,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,8.068800525506958e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,0.0001092450111173,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0005182111053727,286.4022216796875,294.1499938964844,292.04998779296875,291.723388671875,293.8120422363281,292.04998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053575435653,1.818425054977979e-08,0.0011053393827751,-0.0466513261198997,0.0,0.0,0.0,-0.0138275101780891,60.0,8.57294750213623,-0.0,-8.3303788755984e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001036985122482,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0001091995436581,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,8.065441943472251e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0001091995363822,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0005179953877814,286.409912109375,294.1499938964844,292.04998779296875,291.723388671875,293.7778625488281,292.04998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048971209675,1.813043404297332e-08,0.0011048789601773,-0.0465107522904872,0.0,0.0,0.0,-0.0138008305802941,60.0,8.559850692749023,-0.0,-8.32344397849738e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001036985122482,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0001091995436581,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,8.065441943472251e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0001091995363822,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0005179953877814,286.409912109375,294.1499938964844,292.04998779296875,291.723388671875,293.7778625488281,292.04998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048971209675,1.813043404297332e-08,0.0011048789601773,-0.0465107522904872,0.0,0.0,0.0,-0.0138008305802941,60.0,8.559850692749023,-0.0,-8.32344397849738e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0001036387402564,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0001091365993488,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,8.060792606556788e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001091365920729,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,0.0005176967824809,286.4175720214844,294.1499938964844,292.04998779296875,291.723388671875,293.7442932128906,292.04998779296875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042605619877,1.8055949624340428e-08,0.0011042425176128,-0.0463161878287792,0.0,0.0,0.0,-0.0137639073655009,60.0,8.545597076416016,-0.0,-8.313850230479147e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0001036387402564,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0001091365993488,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,8.060792606556788e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001091365920729,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,0.0005176967824809,286.4175720214844,294.1499938964844,292.04998779296875,291.723388671875,293.7442932128906,292.04998779296875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042605619877,1.8055949624340428e-08,0.0011042425176128,-0.0463161878287792,0.0,0.0,0.0,-0.0137639073655009,60.0,8.545597076416016,-0.0,-8.313850230479147e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.00010360001761,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0001090958248823,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,8.057781087700278e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,0.0001090958103304,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0005175033584237,286.4214172363281,294.1499938964844,292.04998779296875,291.723388671875,293.7278137207031,292.04998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038474040105,1.800769311444128e-08,0.0011038293596357,-0.0461901351809501,0.0,0.0,0.0,-0.0137399826198816,60.0,8.53788948059082,-0.0,-8.307637955340398e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
