time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981760,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001035557943396,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001090492514776,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,8.054341014940292e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,0.0001090492442017,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.0005172824603505,286.4252624511719,294.1499938964844,292.04998779296875,291.723388671875,293.7114562988281,292.04998779296875,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033761547878,1.7952583419855728e-08,0.0011033582268282,-0.0460461750626564,0.0,0.0,0.0,-0.0137126622721552,60.0,8.529803276062012,-0.0,-8.300546028294775e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0001034485612763,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.0001089363358914,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,8.046001312322915e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0001089363286155,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,0.0005167468334548,286.4329528808594,294.1499938964844,292.04998779296875,291.723388671875,293.6792907714844,292.04998779296875,287.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022340040653,1.7818969411109723e-08,0.0011022161925211,-0.0456971265375614,0.0,0.0,0.0,-0.0136464266106486,60.0,8.512373924255371,-0.0,-8.28336439440136e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0001034485612763,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.0001089363358914,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,8.046001312322915e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0001089363286155,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,0.0005167468334548,286.4329528808594,294.1499938964844,292.04998779296875,291.723388671875,293.6792907714844,292.04998779296875,287.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022340040653,1.7818969411109723e-08,0.0011022161925211,-0.0456971265375614,0.0,0.0,0.0,-0.0136464266106486,60.0,8.512373924255371,-0.0,-8.28336439440136e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,0.0001033156659104,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,0.0001087963828467,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,8.035664359340444e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,0.0001087963755708,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,0.000516082975082,286.4406433105469,294.1499938964844,292.04998779296875,291.723388671875,293.64776611328125,292.04998779296875,287.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008182773366,1.765336854475663e-08,0.0011008005822077,-0.0452644973993301,0.0,0.0,0.0,-0.013564333319664,60.0,8.493240356445312,-0.0,-8.262094297606384e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,0.0001033156659104,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,0.0001087963828467,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,8.035664359340444e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,0.0001087963755708,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,0.000516082975082,286.4406433105469,294.1499938964844,292.04998779296875,291.723388671875,293.64776611328125,292.04998779296875,287.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008182773366,1.765336854475663e-08,0.0011008005822077,-0.0452644973993301,0.0,0.0,0.0,-0.013564333319664,60.0,8.493240356445312,-0.0,-8.262094297606384e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,0.0001031398569466,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,0.0001086112533812,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,8.021990652196109e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,0.0001086112461052,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,0.0005152047961018,286.44830322265625,294.1499938964844,292.04998779296875,291.723388671875,293.6168518066406,292.04998779296875,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989452712237,1.7434302890251274e-08,0.0010989279253408,-0.0446921586990356,0.0,0.0,0.0,-0.0134557364508509,60.0,8.471708297729492,-0.0,-8.233999437834427e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,0.0001031398569466,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,0.0001086112533812,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,8.021990652196109e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,0.0001086112461052,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,0.0005152047961018,286.44830322265625,294.1499938964844,292.04998779296875,291.723388671875,293.6168518066406,292.04998779296875,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989452712237,1.7434302890251274e-08,0.0010989279253408,-0.0446921586990356,0.0,0.0,0.0,-0.0134557364508509,60.0,8.471708297729492,-0.0,-8.233999437834427e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,0.0001028969709295,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.0001083554743672,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,8.003099355846643e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.0001083554670913,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,0.0005139915156178,286.4559631347656,294.1499938964844,292.04998779296875,291.723388671875,293.5866394042969,292.04998779296875,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963572422042,1.7131654317381617e-08,0.0010963401291519,-0.0439013689756393,0.0,0.0,0.0,-0.0133057003840804,60.0,8.44623851776123,-0.0,-8.195262779508995e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,0.0001028969709295,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.0001083554743672,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,8.003099355846643e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.0001083554670913,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,0.0005139915156178,286.4559631347656,294.1499938964844,292.04998779296875,291.723388671875,293.5866394042969,292.04998779296875,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963572422042,1.7131654317381617e-08,0.0010963401291519,-0.0439013689756393,0.0,0.0,0.0,-0.0133057003840804,60.0,8.44623851776123,-0.0,-8.195262779508995e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001027512917062,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,0.0001082020753528,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,7.991768507054076e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0001082020680769,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,0.000513263803441,286.4598083496094,294.1499938964844,292.04998779296875,291.723388671875,293.5718078613281,292.04998779296875,287.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948043782263,1.6950139070104342e-08,0.0010947873815894,-0.0434270538389682,0.0,0.0,0.0,-0.0132157122716307,60.0,8.431852340698242,-0.0,-8.172074217327464e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,0.000102591169707,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.0001080334550351,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,7.979314250405878e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,0.0001080334477592,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,0.0005124639719724,286.463623046875,294.1499938964844,292.04998779296875,291.723388671875,293.5571594238281,292.04998779296875,287.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930980788543,1.6750616893546066e-08,0.0010930814314633,-0.0429056473076343,0.0,0.0,0.0,-0.0131168011575937,60.0,8.416448593139648,-0.0,-8.146623287075273e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,0.00010238087998,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,0.0001078120112651,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,7.962958625284955e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001078120039892,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,0.0005114134983159,286.4682006835937,294.1499938964844,292.04998779296875,291.723388671875,293.5397644042969,292.04998779296875,287.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908580152317,1.6488590048879814e-08,0.001090841484256,-0.0422208532691001,0.0,0.0,0.0,-0.0129869068041443,60.0,8.396702766418457,-0.0,-8.113259752917656e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0001022274373099,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,0.0001076504267985,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,7.95102387201041e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,0.0001076504195225,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,0.000510647019837,286.47125244140625,294.1499938964844,292.04998779296875,291.723388671875,293.5282592773437,292.04998779296875,287.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892238933593,1.629739720954149e-08,0.0010892075952142,-0.0417211391031742,0.0,0.0,0.0,-0.012892129831016,60.0,8.382760047912598,-0.0,-8.08895777026919e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.0001018040566123,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0001072045852197,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,7.9180950706359e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,0.0001072045779437,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,0.000508532160893,286.4788513183594,294.1499938964844,292.04998779296875,291.723388671875,293.50006103515625,292.04998779296875,287.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847127996385,1.5769863637160597e-08,0.00108469708357,-0.0403421856462955,0.0,0.0,0.0,-0.0126306097954511,60.0,8.344651222229004,-0.0,-8.022094988291428e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.0001018040566123,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0001072045852197,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,7.9180950706359e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,0.0001072045779437,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,0.000508532160893,286.4788513183594,294.1499938964844,292.04998779296875,291.723388671875,293.50006103515625,292.04998779296875,287.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847127996385,1.5769863637160597e-08,0.00108469708357,-0.0403421856462955,0.0,0.0,0.0,-0.0126306097954511,60.0,8.344651222229004,-0.0,-8.022094988291428e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0001013262444757,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0001067014309228,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.880931661929935e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,0.0001067014236468,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,0.0005061454139649,286.4864196777344,294.1499938964844,292.04998779296875,291.723388671875,293.4725341796875,292.04998779296875,287.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796218411996,1.5174508760651406e-08,0.0010796067072078,-0.0387856811285018,0.0,0.0,0.0,-0.0123354699462652,60.0,8.30250358581543,-0.0,-7.946968594296777e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0001013262444757,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0001067014309228,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.880931661929935e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,0.0001067014236468,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,0.0005061454139649,286.4864196777344,294.1499938964844,292.04998779296875,291.723388671875,293.4725341796875,292.04998779296875,287.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796218411996,1.5174508760651406e-08,0.0010796067072078,-0.0387856811285018,0.0,0.0,0.0,-0.0123354699462652,60.0,8.30250358581543,-0.0,-7.946968594296777e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.0001008020044537,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,0.0001061493749148,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,7.840157195460051e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335327148437,0.0,0.0,0.0001061493676388,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,0.0005035267095081,286.49395751953125,294.1499938964844,292.04998779296875,291.723388671875,293.4456787109375,292.04998779296875,287.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740362340584,1.4521307711845566e-08,0.0010740216821432,-0.0370776243507862,0.0,0.0,0.0,-0.0120116518810391,60.0,8.256709098815918,-0.0,-7.864948514679784e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.0001008020044537,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,0.0001061493749148,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,7.840157195460051e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335327148437,0.0,0.0,0.0001061493676388,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,0.0005035267095081,286.49395751953125,294.1499938964844,292.04998779296875,291.723388671875,293.4456787109375,292.04998779296875,287.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740362340584,1.4521307711845566e-08,0.0010740216821432,-0.0370776243507862,0.0,0.0,0.0,-0.0120116518810391,60.0,8.256709098815918,-0.0,-7.864948514679784e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0001005237936624,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,0.0001058564084814,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,7.81851849751547e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001058564012055,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,0.0005021370016038,286.4976806640625,294.1499938964844,292.04998779296875,291.723388671875,293.4325256347656,292.04998779296875,287.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710714850574,1.4174662332777645e-08,0.0010710573988035,-0.0361710488796234,0.0,0.0,0.0,-0.011839804239571,60.0,8.232468605041504,-0.0,-7.821594749657379e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,0.0001002388671622,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,0.0001055563698173,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,7.79635738581419e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,0.0001055563625413,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,0.0005007137660868,286.5014343261719,294.1499938964844,292.04998779296875,291.723388671875,293.4195251464844,292.04998779296875,287.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680352570489,1.3819646760282469e-08,0.0010680215200409,-0.0352424941956996,0.0,0.0,0.0,-0.0116638066247105,60.0,8.207597732543945,-0.0,-7.777317279078488e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,9.96522285277024e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.0001049386046361,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,7.750729855615646e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0001049385973601,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0004977833596058,286.5088806152344,294.1499938964844,292.04998779296875,291.723388671875,293.3939514160156,292.04998779296875,287.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617856169119,1.3088707007113952e-08,0.0010617725783959,-0.0333304144442081,0.0,0.0,0.0,-0.0113014550879597,60.0,8.15638542175293,-0.0,-7.686551128927024e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,9.96522285277024e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.0001049386046361,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,7.750729855615646e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0001049385973601,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0004977833596058,286.5088806152344,294.1499938964844,292.04998779296875,291.723388671875,293.3939514160156,292.04998779296875,287.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617856169119,1.3088707007113952e-08,0.0010617725783959,-0.0333304144442081,0.0,0.0,0.0,-0.0113014550879597,60.0,8.15638542175293,-0.0,-7.686551128927024e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,9.904793841997162e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,0.0001043022566591,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,7.703730079811066e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0001043022493831,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0004947648267261,286.51629638671875,294.1499938964844,292.04998779296875,291.723388671875,293.3690795898437,292.04998779296875,287.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055346801877,1.2335783949879442e-08,0.0010553344618529,-0.0313604548573493,0.0,0.0,0.0,-0.0109281996265053,60.0,8.103267669677734,-0.0,-7.593611428546866e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,9.904793841997162e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,0.0001043022566591,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,7.703730079811066e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0001043022493831,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0004947648267261,286.51629638671875,294.1499938964844,292.04998779296875,291.723388671875,293.3690795898437,292.04998779296875,287.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055346801877,1.2335783949879442e-08,0.0010553344618529,-0.0313604548573493,0.0,0.0,0.0,-0.0109281996265053,60.0,8.103267669677734,-0.0,-7.593611428546866e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,9.84361322480254e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571533203125,0.0,0.0,0.0001036579997162,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,7.656144589418545e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0001036579924402,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,0.0004917086916975,286.5236511230469,294.1499938964844,292.04998779296875,291.723388671875,293.3447570800781,292.04998779296875,287.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048828009516,1.157350126845813e-08,0.0010488163679838,-0.0293656382709741,0.0,0.0,0.0,-0.0105503033846616,60.0,8.049064636230469,-0.0,-7.500091214751593e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,9.84361322480254e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571533203125,0.0,0.0,0.0001036579997162,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,7.656144589418545e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0001036579924402,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,0.0004917086916975,286.5236511230469,294.1499938964844,292.04998779296875,291.723388671875,293.3447570800781,292.04998779296875,287.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048828009516,1.157350126845813e-08,0.0010488163679838,-0.0293656382709741,0.0,0.0,0.0,-0.0105503033846616,60.0,8.049064636230469,-0.0,-7.500091214751593e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,9.782786219147964e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,0.0001030174680636,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,7.608835585415363e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,0.0001030174607876,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.0004886703100055,286.53094482421875,294.1499938964844,292.04998779296875,291.723388671875,293.321044921875,292.04998779296875,287.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423469357192,1.0815634610139568e-08,0.0010423361090943,-0.0273820366710424,0.0,0.0,0.0,-0.0101745976135134,60.0,7.994451522827148,-0.0,-7.407686553051462e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,9.782786219147964e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631652832031,0.0,0.0,0.0001030174680636,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,7.608835585415363e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,0.0001030174607876,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,0.0004886703100055,286.53094482421875,294.1499938964844,292.04998779296875,291.723388671875,293.321044921875,292.04998779296875,287.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423469357192,1.0815634610139568e-08,0.0010423361090943,-0.0273820366710424,0.0,0.0,0.0,-0.0101745976135134,60.0,7.994451522827148,-0.0,-7.407686553051462e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,9.75275252130814e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,0.000102701189462,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,7.585475395899266e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0001027011821861,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.0004871700366493,286.5345764160156,294.1499938964844,292.04998779296875,291.723388671875,293.3094482421875,292.04998779296875,287.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391473770141,1.044142994288677e-08,0.0010391368996351,-0.0264024920761585,0.0,0.0,0.0,-0.0099890911951661,60.0,7.967185020446777,-0.0,-7.36227150355262e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.723089169710876e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0001023888180498,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,7.562404061900452e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,0.0001023888180498,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,0.0004856883024331,286.5382080078125,294.1499938964844,292.04998779296875,291.723388671875,293.2979736328125,292.04998779296875,287.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359868174418,1.0071843803416414e-08,0.0010359768057242,-0.0254349652677774,0.0,0.0,0.0,-0.009805872105062,60.0,7.940062046051025,-0.0,-7.317554207020295e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,9.683364623924716e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,0.0001019705014186,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,7.531506707891822e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0001019704941427,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0004837039741687,286.5431213378906,294.1499938964844,292.04998779296875,291.723388671875,293.2825622558594,292.04998779296875,287.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317538399249,9.57690193814642e-09,0.0010317442938685,-0.0241391658782959,0.0,0.0,0.0,-0.0095605077221989,60.0,7.903448581695557,-0.0,-7.25788282807116e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,9.665033576311544e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001017774702631,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,7.51724946894683e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0001017774629872,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,0.0004827883094549,286.5454406738281,294.1499938964844,292.04998779296875,291.723388671875,293.2753601074219,292.04998779296875,287.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298002744093,9.348513962947892e-09,0.0010297909611836,-0.0235411841422319,0.0,0.0,0.0,-0.0094472831115126,60.0,7.886370658874512,-0.0,-7.230430298932333e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.609430708223954e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810485839844,0.0,0.0,0.0001011919448501,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48101806640625,0.0,0.0,7.474002632079646e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,0.0001011919375741,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0004800108436029,286.5526123046875,294.1499938964844,292.04998779296875,291.723388671875,293.2533264160156,292.04998779296875,287.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238758986815,8.655746341901251e-09,0.0010238671675324,-0.0217271856963634,0.0,0.0,0.0,-0.00910384953022,60.0,7.8339691162109375,-0.0,-7.14747656616055e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.609430708223954e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810485839844,0.0,0.0,0.0001011919448501,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48101806640625,0.0,0.0,7.474002632079646e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,0.0001011919375741,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0004800108436029,286.5526123046875,294.1499938964844,292.04998779296875,291.723388671875,293.2533264160156,292.04998779296875,287.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238758986815,8.655746341901251e-09,0.0010238671675324,-0.0217271856963634,0.0,0.0,0.0,-0.00910384953022,60.0,7.8339691162109375,-0.0,-7.14747656616055e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.556615259498358e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.0001006357706501,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.432924030581489e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0001006357633741,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,0.000477372581372,286.55975341796875,294.1499938964844,292.04998779296875,291.723388671875,293.2317810058594,292.04998779296875,287.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182483820244,7.9977118261354e-09,0.0010182403493672,-0.0200039371848106,0.0,0.0,0.0,-0.0087776323780417,60.0,7.783186435699463,-0.0,-7.069123597602811e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.556615259498358e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.0001006357706501,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.432924030581489e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0001006357633741,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,0.000477372581372,286.55975341796875,294.1499938964844,292.04998779296875,291.723388671875,293.2317810058594,292.04998779296875,287.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182483820244,7.9977118261354e-09,0.0010182403493672,-0.0200039371848106,0.0,0.0,0.0,-0.0087776323780417,60.0,7.783186435699463,-0.0,-7.069123597602811e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,9.506959759164602e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.0001001128766802,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,7.394303247565404e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.0001001128694042,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0004748922074213,286.5668640136719,294.1499938964844,292.04998779296875,291.723388671875,293.2107238769531,292.04998779296875,287.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012957538478,7.379052036071698e-09,0.0010129500878974,-0.0183836445212364,0.0,0.0,0.0,-0.0084709357470273,60.0,7.73435115814209,-0.0,-6.995853141233965e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,9.506959759164602e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.0001001128766802,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,7.394303247565404e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.0001001128694042,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0004748922074213,286.5668640136719,294.1499938964844,292.04998779296875,291.723388671875,293.2107238769531,292.04998779296875,287.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012957538478,7.379052036071698e-09,0.0010129500878974,-0.0183836445212364,0.0,0.0,0.0,-0.0084709357470273,60.0,7.73435115814209,-0.0,-6.995853141233965e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
