time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984100,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.483661415288223e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,9.986753138946368e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,7.37618247512728e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,9.986752411350608e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.000473728403449,286.5704040527344,294.1499938964844,292.04998779296875,291.723388671875,293.200439453125,292.04998779296875,287.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104755638167,7.088777564945303e-09,0.001010468462482,-0.0176233537495136,0.0,0.0,0.0,-0.0083270370960235,60.0,7.710923194885254,-0.0,-6.9616064024558e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,9.46095387917012e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,9.962840704247355e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4987487792969,0.0,0.0,7.358520815614611e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,9.962840704247355e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.0004725941107608,286.5739440917969,294.1499938964844,292.04998779296875,291.723388671875,293.1902160644531,292.04998779296875,287.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080568026751,6.805866537007432e-09,0.0010080500505864,-0.0168823208659887,0.0,0.0,0.0,-0.0081867892295122,60.0,7.687916755676269,-0.0,-6.928308238229874e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,9.418163244845346e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,9.917780698742718e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,7.325239130295813e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,9.917779971146956e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,0.0004704566381406,286.5809631347656,294.1499938964844,292.04998779296875,291.723388671875,293.17010498046875,292.04998779296875,287.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034962324425,6.27274276965295e-09,0.0010034899460151,-0.0154858296737074,0.0,0.0,0.0,-0.0079224901273846,60.0,7.643564701080322,-0.0,-6.865778345854778e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,9.418163244845346e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,9.917780698742718e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,7.325239130295813e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,9.917779971146956e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,0.0004704566381406,286.5809631347656,294.1499938964844,292.04998779296875,291.723388671875,293.17010498046875,292.04998779296875,287.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034962324425,6.27274276965295e-09,0.0010034899460151,-0.0154858296737074,0.0,0.0,0.0,-0.0079224901273846,60.0,7.643564701080322,-0.0,-6.865778345854778e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.378997492603958e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,9.87653693300672e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,7.294776878552511e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,9.876536205410956e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,0.0004685002204496,286.5879821777344,294.1499938964844,292.04998779296875,291.723388671875,293.1504211425781,292.04998779296875,287.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993228595703,5.784778878137331e-09,0.0009993170388042,-0.0142075540497899,0.0,0.0,0.0,-0.0076805837452411,60.0,7.601654529571533,-0.0,-6.808793528989554e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.378997492603958e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,9.87653693300672e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,7.294776878552511e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,9.876536205410956e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,0.0004685002204496,286.5879821777344,294.1499938964844,292.04998779296875,291.723388671875,293.1504211425781,292.04998779296875,287.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993228595703,5.784778878137331e-09,0.0009993170388042,-0.0142075540497899,0.0,0.0,0.0,-0.0076805837452411,60.0,7.601654529571533,-0.0,-6.808793528989554e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,9.343773126602171e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.83944337349385e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,7.267379987752065e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,9.83944337349385e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,0.0004667406901717,286.5949401855469,294.1499938964844,292.04998779296875,291.723388671875,293.1311950683594,292.04998779296875,287.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099556974601,5.345922815536141e-09,0.0009955643909052,-0.0130578624084591,0.0,0.0,0.0,-0.0074630239978432,60.0,7.562499523162842,-0.0,-6.757746717767077e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,9.343773126602171e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.83944337349385e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,7.267379987752065e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,9.83944337349385e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,0.0004667406901717,286.5949401855469,294.1499938964844,292.04998779296875,291.723388671875,293.1311950683594,292.04998779296875,287.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099556974601,5.345922815536141e-09,0.0009955643909052,-0.0130578624084591,0.0,0.0,0.0,-0.0074630239978432,60.0,7.562499523162842,-0.0,-6.757746717767077e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,9.312267502536996e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,9.806267189560458e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,7.242876017699018e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,9.806266461964697e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.0004651669296436,286.6018981933594,294.1499938964844,292.04998779296875,291.723388671875,293.1123352050781,292.04998779296875,287.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922126773744,4.953405241536757e-09,0.0009922077879309,-0.0120295230299234,0.0,0.0,0.0,-0.0072684348560869,60.0,7.52597713470459,-0.0,-6.712251376939093e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,9.312267502536996e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,9.806267189560458e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,7.242876017699018e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,9.806266461964697e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.0004651669296436,286.6018981933594,294.1499938964844,292.04998779296875,291.723388671875,293.1123352050781,292.04998779296875,287.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922126773744,4.953405241536757e-09,0.0009922077879309,-0.0120295230299234,0.0,0.0,0.0,-0.0072684348560869,60.0,7.52597713470459,-0.0,-6.712251376939093e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,9.298337681684644e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,9.791598131414504e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,7.232041389215738e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.791598131414504e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,0.000464471115265,286.6053466796875,294.1499938964844,292.04998779296875,291.723388671875,293.10308837890625,292.04998779296875,287.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907287312671,4.779859175130241e-09,0.0009907239582389,-0.0115748448297381,0.0,0.0,0.0,-0.0071824016049504,60.0,7.509021759033203,-0.0,-6.692185650081228e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,9.28498266148381e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,9.777534432942048e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,7.22165423212573e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,9.777533705346286e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,0.0004638039972633,286.6088256835937,294.1499938964844,292.04998779296875,291.723388671875,293.0939025878906,292.04998779296875,287.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989306718111,4.613469606340459e-09,0.0009893020614981,-0.0111389085650444,0.0,0.0,0.0,-0.0070999199524521,60.0,7.492477893829346,-0.0,-6.672975416677218e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336608886719,0.0,0.0,9.266128472518176e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,9.757679799804464e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,7.206989539554343e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,9.757679799804464e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.0004628621682059,286.61407470703125,294.1499938964844,292.04998779296875,291.723388671875,293.0801086425781,292.04998779296875,287.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987296225503,4.378568618790268e-09,0.0009872918017208,-0.0105234673246741,0.0,0.0,0.0,-0.0069834613241255,60.0,7.468371391296387,-0.0,-6.645902317359288e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,9.260822116630152e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,9.752092591952533e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,7.202862616395578e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,9.752091864356772e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0004625971196219,286.61572265625,294.1499938964844,292.04998779296875,291.723388671875,293.0758056640625,292.04998779296875,287.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867307962849,4.312458834476729e-09,0.000986726488918,-0.0103502562269568,0.0,0.0,0.0,-0.0069506876170635,60.0,7.461205005645752,-0.0,-6.638292404659296e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,9.240328654414044e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,9.730512101668864e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,7.186923176050186e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,9.730511374073104e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420837402344,0.0,0.0,0.0004615734505932,286.6225891113281,294.1499938964844,292.04998779296875,291.723388671875,293.0580444335937,292.04998779296875,287.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845474269241,4.057141733682101e-09,0.0009845433523878,-0.009681305848062,0.0,0.0,0.0,-0.0068241162225604,60.0,7.432642936706543,-0.0,-6.608945568586932e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,9.240328654414044e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,9.730512101668864e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,7.186923176050186e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,9.730511374073104e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420837402344,0.0,0.0,0.0004615734505932,286.6225891113281,294.1499938964844,292.04998779296875,291.723388671875,293.0580444335937,292.04998779296875,287.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845474269241,4.057141733682101e-09,0.0009845433523878,-0.009681305848062,0.0,0.0,0.0,-0.0068241162225604,60.0,7.432642936706543,-0.0,-6.608945568586932e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,9.223525557899848e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,9.71281697275117e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,7.17385410098359e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,9.71281697275117e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.000460734067019,286.6294860839844,294.1499938964844,292.04998779296875,291.723388671875,293.0406494140625,292.04998779296875,287.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982756842859,3.847794527445103e-09,0.0009827530011534,-0.0091327903792262,0.0,0.0,0.0,-0.0067203328944742,60.0,7.406793594360352,-0.0,-6.584930645203714e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,9.223525557899848e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,9.71281697275117e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,7.17385410098359e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,9.71281697275117e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.000460734067019,286.6294860839844,294.1499938964844,292.04998779296875,291.723388671875,293.0406494140625,292.04998779296875,287.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982756842859,3.847794527445103e-09,0.0009827530011534,-0.0091327903792262,0.0,0.0,0.0,-0.0067203328944742,60.0,7.406793594360352,-0.0,-6.584930645203714e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,9.210318967234345e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,9.698910434963182e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,7.163582631619647e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,9.69890970736742e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.0004600743995979,286.6363220214844,294.1499938964844,292.04998779296875,291.723388671875,293.0235595703125,292.04998779296875,287.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813497308641,3.683264804266173e-09,0.0009813460055738,-0.0087016960605978,0.0,0.0,0.0,-0.0066387676633894,60.0,7.383584022521973,-0.0,-6.56608776239409e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,9.210318967234345e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,9.698910434963182e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,7.163582631619647e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,9.69890970736742e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.0004600743995979,286.6363220214844,294.1499938964844,292.04998779296875,291.723388671875,293.0235595703125,292.04998779296875,287.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813497308641,3.683264804266173e-09,0.0009813460055738,-0.0087016960605978,0.0,0.0,0.0,-0.0066387676633894,60.0,7.383584022521973,-0.0,-6.56608776239409e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,9.205636160913856e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,9.693978790892288e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,7.159940287237987e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,9.693978790892288e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,0.0004598404921125,286.6397399902344,294.1499938964844,292.04998779296875,291.723388671875,293.01519775390625,292.04998779296875,287.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808506583794,3.6249214740990965e-09,0.0009808470495045,-0.0085488269105553,0.0,0.0,0.0,-0.0066098440438508,60.0,7.373378753662109,-0.0,-6.55941292393436e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,9.20122693059966e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,9.689336002338678e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,7.156510400818661e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,9.689335274742916e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,0.0004596202343236,286.6431884765625,294.1499938964844,292.04998779296875,291.723388671875,293.0068359375,292.04998779296875,287.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803820867091,3.569987194751434e-09,0.0009803784778341,-0.0084048872813582,0.0,0.0,0.0,-0.006582616828382,60.0,7.363411426544189,-0.0,-6.55313030506477e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,9.195315215038136e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.683110693003982e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,7.151912723202258e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,9.68310996540822e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.000459324917756,286.6500244140625,294.1499938964844,292.04998779296875,291.723388671875,292.9903564453125,292.04998779296875,287.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797504171729,3.496333889074776e-09,0.0009797469247132,-0.0082119032740592,0.0,0.0,0.0,-0.0065460950136184,60.0,7.345489978790283,-0.0,-6.54471250527422e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,9.195315215038136e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.683110693003982e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,7.151912723202258e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,9.68310996540822e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.000459324917756,286.6500244140625,294.1499938964844,292.04998779296875,291.723388671875,292.9903564453125,292.04998779296875,287.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797504171729,3.496333889074776e-09,0.0009797469247132,-0.0082119032740592,0.0,0.0,0.0,-0.0065460950136184,60.0,7.345489978790283,-0.0,-6.54471250527422e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,9.193166624754669e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,9.680847870185973e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,7.15024143573828e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,9.68084714259021e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0004592175828292,286.6568603515625,294.1499938964844,292.04998779296875,291.723388671875,292.97418212890625,292.0500183105469,287.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795217774808,3.469564635594224e-09,0.0009795182850211,-0.0081417616456747,0.0,0.0,0.0,-0.0065328255295753,60.0,7.3303608894348145,-0.0,-6.541654329339508e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,9.193166624754669e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,9.680847870185973e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,7.15024143573828e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,9.68084714259021e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,0.0004592175828292,286.6568603515625,294.1499938964844,292.04998779296875,291.723388671875,292.97418212890625,292.0500183105469,287.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795217774808,3.469564635594224e-09,0.0009795182850211,-0.0081417616456747,0.0,0.0,0.0,-0.0065328255295753,60.0,7.3303608894348145,-0.0,-6.541654329339508e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,9.194346057483926e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,9.682089876150712e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,7.151158933993429e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,9.682089876150712e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,0.0004592765180859,286.6636962890625,294.1499938964844,292.0510559082031,291.7244567871094,292.9583435058594,292.0501403808594,287.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979647389613,3.484265542752496e-09,0.0009796438971534,-0.0081802811473608,0.0,0.0,0.0,-0.0065401131287217,60.0,7.318952560424805,-0.0,-6.543333341824109e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,9.194346057483926e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,9.682089876150712e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,7.151158933993429e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,9.682089876150712e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,0.0004592765180859,286.6636962890625,294.1499938964844,292.0510559082031,291.7244567871094,292.9583435058594,292.0501403808594,287.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979647389613,3.484265542752496e-09,0.0009796438971534,-0.0081802811473608,0.0,0.0,0.0,-0.0065401131287217,60.0,7.318952560424805,-0.0,-6.543333341824109e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.581787109375,0.0,0.0,9.197701729135588e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,9.68562380876392e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,7.153768819989637e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,9.68562308116816e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.0004594441561494,286.6705017089844,294.1499938964844,292.05419921875,291.7275695800781,292.9427795410156,292.0506591796875,287.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800049010664,3.5260707687001513e-09,0.0009800014086067,-0.0082898195832967,0.0,0.0,0.0,-0.0065608373843133,60.0,7.311863422393799,-0.0,-6.548110320636624e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.581787109375,0.0,0.0,9.197701729135588e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,9.68562380876392e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,7.153768819989637e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,9.68562308116816e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.0004594441561494,286.6705017089844,294.1499938964844,292.05419921875,291.7275695800781,292.9427795410156,292.0506591796875,287.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800049010664,3.5260707687001513e-09,0.0009800014086067,-0.0082898195832967,0.0,0.0,0.0,-0.0065608373843133,60.0,7.311863422393799,-0.0,-6.548110320636624e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,9.200430213240908e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,9.688497084425762e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,7.155891216825694e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,9.68849635683e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,0.0004595804493874,286.6739196777344,294.1499938964844,292.0565185546875,291.7298278808594,292.9352111816406,292.0511779785156,287.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802959393709,3.560064465446544e-09,0.0009802924469113,-0.0083788884803652,0.0,0.0,0.0,-0.0065776915289461,60.0,7.310641765594482,-0.0,-6.551996278858496e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,9.20334132388234e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,9.691562445368618e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,7.158155494835228e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,9.691562445368618e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,0.0004597258521243,286.6773376464844,294.1499938964844,292.0592956542969,291.73260498046875,292.9276428222656,292.0516967773437,287.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806067682802,3.5963345634826283e-09,0.0009806031594052,-0.0084739224985241,0.0,0.0,0.0,-0.0065956749022006,60.0,7.309969902038574,-0.0,-6.556143006264392e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,9.209298150381072e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,9.697835776023568e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,7.16278882464394e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,9.697835048427804e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,0.0004600234387908,286.6830749511719,294.1499938964844,292.06500244140625,291.7382507324219,292.9151611328125,292.0531311035156,287.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.670549642009746e-09,0.0009812369244173,-0.0086683807894587,0.0,0.0,0.0,-0.0066324626095592,60.0,7.311059951782227,-0.0,-6.56463328141399e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,9.210561984218656e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,9.6991665486712e-05,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,7.163771806517616e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,9.69916582107544e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.000460086564999,286.6841735839844,294.1499938964844,292.06622314453125,291.7394714355469,292.9128112792969,292.053466796875,287.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981374992989,3.6862954910787953e-09,0.0009813712676987,-0.0087096374481916,0.0,0.0,0.0,-0.0066402670927345,60.0,7.31154203414917,-0.0,-6.566435217791877e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,9.219954517902806e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,9.70905675785616e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,7.171076867962256e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.70905675785616e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.000460555718746,286.6910095214844,294.1499938964844,292.0749206542969,291.74810791015625,292.8984069824219,292.0563049316406,287.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823756990954,3.803310555383632e-09,0.0009823718573898,-0.0090162362903356,0.0,0.0,0.0,-0.0066982763819396,60.0,7.318317413330078,-0.0,-6.579833922160105e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,9.219954517902806e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,9.70905675785616e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,7.171076867962256e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.70905675785616e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.000460555718746,286.6910095214844,294.1499938964844,292.0749206542969,291.74810791015625,292.8984069824219,292.0563049316406,287.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823756990954,3.803310555383632e-09,0.0009823718573898,-0.0090162362903356,0.0,0.0,0.0,-0.0066982763819396,60.0,7.318317413330078,-0.0,-6.579833922160105e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.230922296410426e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044311523437,0.0,0.0,9.720606612972917e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,7.179607200669125e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048278808594,0.0,0.0,9.720605885377154e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,0.0004611035692505,286.6978454589844,294.1499938964844,292.0852355957031,291.7583312988281,292.8843994140625,292.0601806640625,287.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835442760959,3.939950143916349e-09,0.0009835403179749,-0.009374251589179,0.0,0.0,0.0,-0.0067660147324204,60.0,7.329075813293457,-0.0,-6.595497126227201e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.230922296410426e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044311523437,0.0,0.0,9.720606612972917e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,7.179607200669125e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048278808594,0.0,0.0,9.720605885377154e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,0.0004611035692505,286.6978454589844,294.1499938964844,292.0852355957031,291.7583312988281,292.8843994140625,292.0601806640625,287.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835442760959,3.939950143916349e-09,0.0009835403179749,-0.009374251589179,0.0,0.0,0.0,-0.0067660147324204,60.0,7.329075813293457,-0.0,-6.595497126227201e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.611328125,0.0,0.0,9.243534441338852e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,9.733887418406084e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,7.189416646724567e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,9.733887418406084e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,0.0004617335798684,286.7046813964844,294.1499938964844,292.0971069335937,291.7701110839844,292.870849609375,292.0653991699219,287.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848880581557,4.097082229037596e-09,0.0009848839836195,-0.0097859548404812,0.0,0.0,0.0,-0.0068439119495451,60.0,7.344116687774658,-0.0,-6.613532121946264e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
