time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986440,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.611328125,0.0,0.0,9.243534441338852e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,9.733887418406084e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,7.189416646724567e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,9.733887418406084e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,0.0004617335798684,286.7046813964844,294.1499938964844,292.0971069335937,291.7701110839844,292.870849609375,292.0653991699219,287.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848880581557,4.097082229037596e-09,0.0009848839836195,-0.0097859548404812,0.0,0.0,0.0,-0.0068439119495451,60.0,7.344116687774658,-0.0,-6.613532121946264e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,9.250475704902784e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133728027344,0.0,0.0,9.741196845425291e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,7.194815407274291e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,9.741196845425291e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,0.0004620803229045,286.7080993652344,294.1499938964844,292.10357666015625,291.7765197753906,292.8642883300781,292.06866455078125,287.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856282267719,4.183562385406958e-09,0.0009856240358203,-0.0100125391036272,0.0,0.0,0.0,-0.0068867867812514,60.0,7.353450298309326,-0.0,-6.623469062105869e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173095703125,0.0,0.0,9.257586498279124e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,9.74868526100181e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,7.200345862656832e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61676025390625,0.0,0.0,9.748684533406048e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,0.0004624355060514,286.7115173339844,294.1499938964844,292.1103820800781,291.78326416015625,292.8578186035156,292.0722045898437,287.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863863233476,4.2721528537015274e-09,0.0009863821323961,-0.010244651697576,0.0,0.0,0.0,-0.006930707488209,60.0,7.363352298736572,-0.0,-6.633655402765727e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,9.27243017940782e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.622314453125,0.0,0.0,9.76431620074436e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.622314453125,0.0,0.0,7.211890624603257e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,9.7643154731486e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,0.0004631769843399,286.7183837890625,294.1499938964844,292.125,291.7977600097656,292.8450927734375,292.0800476074219,287.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879666613414,4.45708137064571e-09,0.0009879622375592,-0.0107291741296648,0.0,0.0,0.0,-0.0070223785005509,60.0,7.384983539581299,-0.0,-6.654945394757307e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,9.27243017940782e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.622314453125,0.0,0.0,9.76431620074436e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.622314453125,0.0,0.0,7.211890624603257e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,9.7643154731486e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,0.0004631769843399,286.7183837890625,294.1499938964844,292.125,291.7977600097656,292.8450927734375,292.0800476074219,287.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879666613414,4.45708137064571e-09,0.0009879622375592,-0.0107291741296648,0.0,0.0,0.0,-0.0070223785005509,60.0,7.384983539581299,-0.0,-6.654945394757307e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,9.288492583436891e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,9.781230619410052e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,7.224384171422571e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,9.781229891814291e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0004639793478418,286.7252502441406,294.1499938964844,292.1408386230469,291.8134460449219,292.8329772949219,292.08984375,287.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896780829876,4.657200403102024e-09,0.0009896734263747,-0.0112534845247864,0.0,0.0,0.0,-0.007121586240828,60.0,7.4107136726379395,-0.0,-6.678021691186586e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,9.288492583436891e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,9.781230619410052e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,7.224384171422571e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,9.781229891814291e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0004639793478418,286.7252502441406,294.1499938964844,292.1408386230469,291.8134460449219,292.8329772949219,292.08984375,287.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896780829876,4.657200403102024e-09,0.0009896734263747,-0.0112534845247864,0.0,0.0,0.0,-0.007121586240828,60.0,7.4107136726379395,-0.0,-6.678021691186586e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,9.30513851926662e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343688964844,0.0,0.0,9.798759128898382e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,7.237330282805488e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,9.798759128898382e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,0.0004648108151741,286.73211669921875,294.1499938964844,292.15777587890625,291.83026123046875,292.8213195800781,292.1011657714844,287.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991451786831,4.864584290942275e-09,0.0009914468973875,-0.0117968209087848,0.0,0.0,0.0,-0.0072243958711624,60.0,7.439162254333496,-0.0,-6.701978350065474e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,9.30513851926662e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343688964844,0.0,0.0,9.798759128898382e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,7.237330282805488e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,9.798759128898382e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,0.0004648108151741,286.73211669921875,294.1499938964844,292.15777587890625,291.83026123046875,292.8213195800781,292.1011657714844,287.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991451786831,4.864584290942275e-09,0.0009914468973875,-0.0117968209087848,0.0,0.0,0.0,-0.0072243958711624,60.0,7.439162254333496,-0.0,-6.701978350065474e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,9.322307596448808e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,9.816839883569628e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,7.25068457541056e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,9.816839155973868e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,0.0004656684759538,286.7389831542969,294.1499938964844,292.1757202148437,291.8480529785156,292.8101806640625,292.1141052246094,287.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932811371982,5.078492737453644e-09,0.000993276014924,-0.0123572405427694,0.0,0.0,0.0,-0.0073304395191371,60.0,7.470287322998047,-0.0,-6.726733658979357e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,9.322307596448808e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,9.816839883569628e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,7.25068457541056e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,9.816839155973868e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,0.0004656684759538,286.7389831542969,294.1499938964844,292.1757202148437,291.8480529785156,292.8101806640625,292.1141052246094,287.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932811371982,5.078492737453644e-09,0.000993276014924,-0.0123572405427694,0.0,0.0,0.0,-0.0073304395191371,60.0,7.470287322998047,-0.0,-6.726733658979357e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,9.331094770459458e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,9.826092718867584e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,7.257518882397562e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,9.826091991271824e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0004661073908209,286.742431640625,294.1499938964844,292.1850280761719,291.8572998046875,292.80487060546875,292.1213684082031,287.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942175820469,5.187966944930622e-09,0.0009942124597728,-0.0126440469175577,0.0,0.0,0.0,-0.0073847123421728,60.0,7.487032413482666,-0.0,-6.739420399526352e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,9.33995470404625e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,9.835422679316252e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,7.264409941853955e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,9.835421951720492e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,0.0004665499727707,286.745849609375,294.1499938964844,292.1945495605469,291.8667297363281,292.7996826171875,292.12896728515625,287.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951618267223,5.298349758930953e-09,0.0009951565880328,-0.0129332318902015,0.0,0.0,0.0,-0.0074394349940121,60.0,7.504228115081787,-0.0,-6.75222437962475e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,9.356449299957605e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,9.852792572928593e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,7.277239637915045e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65240478515625,0.0,0.0,9.852792572928593e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,0.0004673739313147,286.752197265625,294.1499938964844,292.21258544921875,291.8846130371094,292.79034423828125,292.1435852050781,287.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969189995899,5.503858702127218e-09,0.0009969135280698,-0.0134716220200061,0.0,0.0,0.0,-0.0075413128361105,60.0,7.536767959594727,-0.0,-6.776095773375347e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,9.357886301586404e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,9.85430524451658e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,7.278356497408822e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65289306640625,0.0,0.0,9.85430524451658e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0004674457013607,286.75274658203125,294.1499938964844,292.2142028808594,291.8861999511719,292.78955078125,292.1448669433594,287.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970720857381,5.521756829551805e-09,0.0009970664978027,-0.0135185103863477,0.0,0.0,0.0,-0.0075501855462789,60.0,7.539597511291504,-0.0,-6.778176242505651e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.37646982492879e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,9.873874660115688e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,7.292810187209398e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.873873932519928e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,0.0004683739680331,286.7596435546875,294.1499938964844,292.2345275878906,291.9063720703125,292.77996826171875,292.16229248046875,287.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990519611164,5.753283183196345e-09,0.0009990462567657,-0.0141250463202595,0.0,0.0,0.0,-0.0076649626716971,60.0,7.57727575302124,-0.0,-6.80512428630209e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.37646982492879e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,9.873874660115688e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,7.292810187209398e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.873873932519928e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,0.0004683739680331,286.7596435546875,294.1499938964844,292.2345275878906,291.9063720703125,292.77996826171875,292.16229248046875,287.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990519611164,5.753283183196345e-09,0.0009990462567657,-0.0141250463202595,0.0,0.0,0.0,-0.0076649626716971,60.0,7.57727575302124,-0.0,-6.80512428630209e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,9.395846427651122e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,9.894279355648904e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,7.307881605811417e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,9.894278628053144e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,0.0004693419032264,286.7665405273437,294.1499938964844,292.25543212890625,291.9270935058594,292.7708740234375,292.18096923828125,287.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001116586849,5.994695406741357e-09,0.0010011106496676,-0.0147574637085199,0.0,0.0,0.0,-0.0077846413478255,60.0,7.61688756942749,-0.0,-6.833278831663847e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,9.395846427651122e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,9.894279355648904e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,7.307881605811417e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,9.894278628053144e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,0.0004693419032264,286.7665405273437,294.1499938964844,292.25543212890625,291.9270935058594,292.7708740234375,292.18096923828125,287.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001116586849,5.994695406741357e-09,0.0010011106496676,-0.0147574637085199,0.0,0.0,0.0,-0.0077846413478255,60.0,7.61688756942749,-0.0,-6.833278831663847e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,9.41591351875104e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,9.915410919347778e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,7.323489262489602e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,9.915410919347778e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,0.000470344297355,286.7734375,294.1499938964844,292.2768249511719,291.94830322265625,292.76226806640625,292.2008361816406,287.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003254787065,6.244710526459585e-09,0.0010032485006377,-0.0154123995453119,0.0,0.0,0.0,-0.007908584550023,60.0,7.658298969268799,-0.0,-6.86249848058651e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717224121094,0.0,0.0,9.41591351875104e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,9.915410919347778e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,7.323489262489602e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,9.915410919347778e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,0.000470344297355,286.7734375,294.1499938964844,292.2768249511719,291.94830322265625,292.76226806640625,292.2008361816406,287.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003254787065,6.244710526459585e-09,0.0010032485006377,-0.0154123995453119,0.0,0.0,0.0,-0.007908584550023,60.0,7.658298969268799,-0.0,-6.86249848058651e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,9.425851021660492e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,9.925875929184258e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,7.331217784667388e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,9.925875201588497e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,0.0004708406922873,286.77691650390625,294.1499938964844,292.28765869140625,291.95904541015625,292.75830078125,292.2113647460937,287.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043133515864,6.368516825006054e-09,0.001004307065159,-0.0157367140054702,0.0,0.0,0.0,-0.0079699596390128,60.0,7.679742336273193,-0.0,-6.876991420767808e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,9.43572013056837e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,9.936268907040358e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,7.338894647546113e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773681640625,0.0,0.0,9.936268179444596e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,0.0004713336820714,286.7803649902344,294.1499938964844,292.298583984375,291.9698791503906,292.75439453125,292.2220458984375,287.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053643491119,6.491479798143018e-09,0.0010053578298538,-0.0160588137805461,0.0,0.0,0.0,-0.0080309147015213,60.0,7.701332092285156,-0.0,-6.89140051690629e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,9.455199324293062e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,9.956780559150502e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,7.354044646490365e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,9.956780559150502e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0004723066813312,286.78729248046875,294.1499938964844,292.3205871582031,291.99169921875,292.7467956542969,292.2437438964844,287.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074401507154,6.734161228649782e-09,0.0010074333986267,-0.016694501042366,0.0,0.0,0.0,-0.0081512238830327,60.0,7.744777679443359,-0.0,-6.919881911926495e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,9.455199324293062e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,9.956780559150502e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,7.354044646490365e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,9.956780559150502e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0004723066813312,286.78729248046875,294.1499938964844,292.3205871582031,291.99169921875,292.7467956542969,292.2437438964844,287.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074401507154,6.734161228649782e-09,0.0010074333986267,-0.016694501042366,0.0,0.0,0.0,-0.0081512238830327,60.0,7.744777679443359,-0.0,-6.919881911926495e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,9.473782847635448e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,9.976350702345373e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,7.368499063886702e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896667480469,0.0,0.0,9.97634997474961e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,0.0004732350062113,286.7942199707031,294.1499938964844,292.3427734375,292.0137023925781,292.7394714355469,292.265869140625,287.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009420491755,6.965699572702988e-09,0.0010094135068356,-0.0173009801656007,0.0,0.0,0.0,-0.0082660093903541,60.0,7.788398742675781,-0.0,-6.947110620103558e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6901550292969,0.0,0.0,9.473782847635448e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,9.976350702345373e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,7.368499063886702e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896667480469,0.0,0.0,9.97634997474961e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,0.0004732350062113,286.7942199707031,294.1499938964844,292.3427734375,292.0137023925781,292.7394714355469,292.265869140625,287.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009420491755,6.965699572702988e-09,0.0010094135068356,-0.0173009801656007,0.0,0.0,0.0,-0.0082660093903541,60.0,7.788398742675781,-0.0,-6.947110620103558e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,9.491121454630048e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,9.994608262786642e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,7.38198432372883e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.994608262786642e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.000474101077998,286.8011474609375,294.1499938964844,292.364990234375,292.0357360839844,292.7326354980469,292.2886657714844,287.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011267886497,7.181715222515095e-09,0.0010112606687471,-0.0178667828440666,0.0,0.0,0.0,-0.0083730975165963,60.0,7.832192897796631,-0.0,-6.972562260898485e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,9.491121454630048e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,9.994608262786642e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,7.38198432372883e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.994608262786642e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.000474101077998,286.8011474609375,294.1499938964844,292.364990234375,292.0357360839844,292.7326354980469,292.2886657714844,287.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011267886497,7.181715222515095e-09,0.0010112606687471,-0.0178667828440666,0.0,0.0,0.0,-0.0083730975165963,60.0,7.832192897796631,-0.0,-6.972562260898485e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.507039067102596e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0001001137061393,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,7.394364365609363e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,0.0001001136988634,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0004748961946461,286.8080749511719,294.1499938964844,292.3871765136719,292.0577392578125,292.7262878417969,292.3118896484375,287.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129639413207,7.380031696868627e-09,0.0010129564907401,-0.018386211246252,0.0,0.0,0.0,-0.008471411652863,60.0,7.875647068023682,-0.0,-6.995968959699894e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.507039067102596e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0001001137061393,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,7.394364365609363e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,0.0001001136988634,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0004748961946461,286.8080749511719,294.1499938964844,292.3871765136719,292.0577392578125,292.7262878417969,292.3118896484375,287.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129639413207,7.380031696868627e-09,0.0010129564907401,-0.018386211246252,0.0,0.0,0.0,-0.008471411652863,60.0,7.875647068023682,-0.0,-6.995968959699894e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,9.514365228824316e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0001001908531179,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,7.40006216801703e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0001001908531179,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,0.0004752621462102,286.8115539550781,294.1499938964844,292.3982238769531,292.06866455078125,292.72332763671875,292.3236083984375,287.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137445060536,7.47130712852595e-09,0.001013737055473,-0.0186252743005752,0.0,0.0,0.0,-0.0085166608914732,60.0,7.897078037261963,-0.0,-7.006754998428735e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.521288302494212e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0001002637582132,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,7.405447104247287e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.0001002637509373,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0004756079579237,286.8150329589844,294.1499938964844,292.4092102050781,292.0795593261719,292.7204895019531,292.3353881835937,287.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014482229948,7.557558134863031e-09,0.0010144746629521,-0.0188511759042739,0.0,0.0,0.0,-0.0085594207048416,60.0,7.918262481689453,-0.0,-7.016955549943307e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,9.533729462418704e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,0.0001003947618301,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,7.41512340027839e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0001003947618301,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,0.0004762294411193,286.82196044921875,294.1499938964844,292.4309387207031,292.10113525390625,292.7151794433594,292.35888671875,287.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158078512176,7.712561256312256e-09,0.0010158001678064,-0.0192571375519037,0.0,0.0,0.0,-0.0086362622678279,60.0,7.959699630737305,-0.0,-7.035305316094309e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,9.533729462418704e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,0.0001003947618301,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,7.41512340027839e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0001003947618301,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,0.0004762294411193,286.82196044921875,294.1499938964844,292.4309387207031,292.10113525390625,292.7151794433594,292.35888671875,287.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158078512176,7.712561256312256e-09,0.0010158001678064,-0.0192571375519037,0.0,0.0,0.0,-0.0086362622678279,60.0,7.959699630737305,-0.0,-7.035305316094309e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,9.54420247580856e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,0.0001005050580715,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,7.423269562423229e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0001005050507956,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72198486328125,0.0,0.0,0.0004767526115756,286.8288879394531,294.1499938964844,292.45233154296875,292.1223449707031,292.7102966308594,292.3822631835937,287.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169238084927,7.843052429734598e-09,0.0010169160086661,-0.0195988938212394,0.0,0.0,0.0,-0.0087009519338607,60.0,7.999589920043945,-0.0,-7.050770989280863e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,9.54420247580856e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,0.0001005050580715,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,7.423269562423229e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0001005050507956,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72198486328125,0.0,0.0,0.0004767526115756,286.8288879394531,294.1499938964844,292.45233154296875,292.1223449707031,292.7102966308594,292.3822631835937,287.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169238084927,7.843052429734598e-09,0.0010169160086661,-0.0195988938212394,0.0,0.0,0.0,-0.0087009519338607,60.0,7.999589920043945,-0.0,-7.050770989280863e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,9.552469418849796e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,0.0001005921076284,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,7.429699326166883e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,0.0001005921003525,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0004771655367221,286.8358459472656,294.1499938964844,292.4732360839844,292.14306640625,292.7059631347656,292.4052429199219,287.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178047232329,7.946042934747766e-09,0.0010177966905757,-0.0198686234652996,0.0,0.0,0.0,-0.0087520098313689,60.0,8.0374116897583,-0.0,-7.06299019270773e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,9.552469418849796e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,0.0001005921076284,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,7.429699326166883e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,0.0001005921003525,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0004771655367221,286.8358459472656,294.1499938964844,292.4732360839844,292.14306640625,292.7059631347656,292.4052429199219,287.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178047232329,7.946042934747766e-09,0.0010177966905757,-0.0198686234652996,0.0,0.0,0.0,-0.0087520098313689,60.0,8.0374116897583,-0.0,-7.06299019270773e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
