time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988780,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,9.558628516970202e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,0.0001006569655146,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,7.434489816660061e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0001006569655146,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0004774732224177,286.8427734375,294.1499938964844,292.4935607910156,292.1632385253906,292.7020874023437,292.427734375,287.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184611892327,8.022781550209857e-09,0.0010184531565755,-0.020069595426321,0.0,0.0,0.0,-0.0087900534272193,60.0,8.073051452636719,-0.0,-7.072101482208383e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,9.558628516970202e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,0.0001006569655146,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,7.434489816660061e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0001006569655146,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0004774732224177,286.8427734375,294.1499938964844,292.4935607910156,292.1632385253906,292.7020874023437,292.427734375,287.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184611892327,8.022781550209857e-09,0.0010184531565755,-0.020069595426321,0.0,0.0,0.0,-0.0087900534272193,60.0,8.073051452636719,-0.0,-7.072101482208383e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,9.56076110014692e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,0.0001006794263957,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,7.436148007400334e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.0001006794191198,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.737548828125,0.0,0.0,0.0004775797424372,286.8462219238281,294.1499938964844,292.50347900390625,292.1730651855469,292.7003479003906,292.438720703125,287.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186879662796,8.049350519456766e-09,0.0010186799336224,-0.0201391763985157,0.0,0.0,0.0,-0.0088032223284244,60.0,8.089811325073242,-0.0,-7.075257002497892e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398681640625,0.0,0.0,9.562345803715289e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,0.0001006961101666,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,7.437380554620177e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,0.0001006961101666,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,0.000477658904856,286.8497009277344,294.1499938964844,292.5132141113281,292.1827087402344,292.69873046875,292.44952392578125,287.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188565356656,8.06909206119144e-09,0.0010188483865931,-0.0201908778399229,0.0,0.0,0.0,-0.0088130077347159,60.0,8.10590648651123,-0.0,-7.077602504068636e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,9.564100037096068e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,0.0001007145838229,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,7.438745524268597e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0001007145838229,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,0.0004777465364895,286.85662841796875,294.1499938964844,292.53204345703125,292.2013854980469,292.6957092285156,292.4706726074219,287.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190441971644,8.090949243921841e-09,0.0010190361645072,-0.0202481187880039,0.0,0.0,0.0,-0.0088238473981618,60.0,8.136420249938965,-0.0,-7.08019953776784e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,9.564100037096068e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,0.0001007145838229,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,7.438745524268597e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0001007145838229,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,0.0004777465364895,286.85662841796875,294.1499938964844,292.53204345703125,292.2013854980469,292.6957092285156,292.4706726074219,287.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190441971644,8.090949243921841e-09,0.0010190361645072,-0.0202481187880039,0.0,0.0,0.0,-0.0088238473981618,60.0,8.136420249938965,-0.0,-7.08019953776784e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,9.563140338286756e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,0.0001007044775178,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,7.437999011017382e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,0.0001007044775178,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,0.0004776985733769,286.863525390625,294.1499938964844,292.54998779296875,292.2191772460937,292.6931457519531,292.4908752441406,287.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189418680965,8.078989921500579e-09,0.0010189338354393,-0.0202167984098196,0.0,0.0,0.0,-0.0088179185986518,60.0,8.163440704345703,-0.0,-7.078778452296319e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,9.563140338286756e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,0.0001007044775178,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,7.437999011017382e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,0.0001007044775178,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,0.0004776985733769,286.863525390625,294.1499938964844,292.54998779296875,292.2191772460937,292.6931457519531,292.4908752441406,287.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189418680965,8.078989921500579e-09,0.0010189338354393,-0.0202167984098196,0.0,0.0,0.0,-0.0088179185986518,60.0,8.163440704345703,-0.0,-7.078778452296319e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,9.5615723694209e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579345703125,0.0,0.0,0.00010068796837,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,7.436779560521245e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.00010068796837,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,0.000477620284073,286.87042236328125,294.1499938964844,292.5673522949219,292.2356262207031,292.69097900390625,292.5101623535156,287.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187751613557,8.059458878051373e-09,0.0010187670122832,-0.0201656501740217,0.0,0.0,0.0,-0.0088082375004887,60.0,8.187360763549805,-0.0,-7.076457819721328e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,9.5615723694209e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579345703125,0.0,0.0,0.00010068796837,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,7.436779560521245e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.00010068796837,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,0.000477620284073,286.87042236328125,294.1499938964844,292.5673522949219,292.2356262207031,292.69097900390625,292.5101623535156,287.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187751613557,8.059458878051373e-09,0.0010187670122832,-0.0201656501740217,0.0,0.0,0.0,-0.0088082375004887,60.0,8.187360763549805,-0.0,-7.076457819721328e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,9.5606483228039e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,0.0001006782331387,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,7.436060695908964e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,0.0001006782331387,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,0.0004775740962941,286.8773193359375,294.1499938964844,292.58447265625,292.2503967285156,292.6892395019531,292.5289001464844,287.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186763247475,8.047940980304702e-09,0.0010186682920902,-0.0201354846358299,0.0,0.0,0.0,-0.0088025256991386,60.0,8.208258628845215,-0.0,-7.075089314412254e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,9.5606483228039e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,0.0001006782331387,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,7.436060695908964e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,0.0001006782331387,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,0.0004775740962941,286.8773193359375,294.1499938964844,292.58447265625,292.2503967285156,292.6892395019531,292.5289001464844,287.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186763247475,8.047940980304702e-09,0.0010186682920902,-0.0201354846358299,0.0,0.0,0.0,-0.0088025256991386,60.0,8.208258628845215,-0.0,-7.075089314412254e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,9.5604125817772e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,0.0001006757593131,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,7.435877341777086e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,0.0001006757520372,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,0.0004775623383466,286.8807373046875,294.1499938964844,292.59295654296875,292.2571716308594,292.6885070800781,292.5381164550781,287.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186521103605,8.045006438806013e-09,0.0010186440777033,-0.020127797499299,0.0,0.0,0.0,-0.0088010756298899,60.0,8.217839241027832,-0.0,-7.07474114847173e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,9.560303442412987e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.0001006746024359,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,7.435792213073e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.770751953125,0.0,0.0,0.0001006746024359,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,0.0004775568959303,286.8841857910156,294.1499938964844,292.6014404296875,292.2635498046875,292.6878356933594,292.5472412109375,287.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186405852437,8.043645749467032e-09,0.0010186325525864,-0.0201242342591285,0.0,0.0,0.0,-0.0088004013523459,60.0,8.226948738098145,-0.0,-7.074579144727977e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.560448961565272e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.000100676130387,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,7.43590499041602e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.000100676130387,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,0.0004775641427841,286.8910522460937,294.1499938964844,292.6182556152344,292.2752380371094,292.6866455078125,292.5653381347656,287.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186550207436,8.045450528015863e-09,0.0010186469880864,-0.0201289635151624,0.0,0.0,0.0,-0.0088012907654047,60.0,8.24395751953125,-0.0,-7.074793728634178e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.560448961565272e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.000100676130387,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,7.43590499041602e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.000100676130387,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,0.0004775641427841,286.8910522460937,294.1499938964844,292.6182556152344,292.2752380371094,292.6866455078125,292.5653381347656,287.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186550207436,8.045450528015863e-09,0.0010186469880864,-0.0201289635151624,0.0,0.0,0.0,-0.0088012907654047,60.0,8.24395751953125,-0.0,-7.074793728634178e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,9.561210026731716e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,0.0001006841484922,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,7.436497253365815e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,0.0001006841484922,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,0.0004776021523866,286.8979187011719,294.1499938964844,292.635009765625,292.2854919433594,292.68572998046875,292.5830993652344,287.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537944376468,0.0,0.0,0.0,-0.0088059902191162,60.0,8.259111404418945,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,9.561210026731716e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,0.0001006841484922,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,7.436497253365815e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,0.0001006841484922,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,0.0004776021523866,286.8979187011719,294.1499938964844,292.635009765625,292.2854919433594,292.68572998046875,292.5830993652344,287.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537944376468,0.0,0.0,0.0,-0.0088059902191162,60.0,8.259111404418945,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,9.563087223796174e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892761230469,0.0,0.0,0.0001007039172691,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78924560546875,0.0,0.0,7.437957538058981e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78955078125,0.0,0.0,0.0001007039172691,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,0.0004776959540322,286.9047546386719,294.1499938964844,292.6517028808594,292.2944641113281,292.6856384277344,292.6004333496094,287.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189361637458,8.078323787685804e-09,0.0010189280146732,-0.0202150549739599,0.0,0.0,0.0,-0.0088175870478153,60.0,8.269749641418457,-0.0,-7.07869958205265e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,9.563087223796174e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892761230469,0.0,0.0,0.0001007039172691,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78924560546875,0.0,0.0,7.437957538058981e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78955078125,0.0,0.0,0.0001007039172691,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,0.0004776959540322,286.9047546386719,294.1499938964844,292.6517028808594,292.2944641113281,292.6856384277344,292.6004333496094,287.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189361637458,8.078323787685804e-09,0.0010189280146732,-0.0202150549739599,0.0,0.0,0.0,-0.0088175870478153,60.0,8.269749641418457,-0.0,-7.07869958205265e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.564679203322156e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,0.0001007206810754,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,7.439195178449154e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,0.0001007206737995,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0004777754365932,286.9115905761719,294.1499938964844,292.6684265136719,292.3022155761719,292.68536376953125,292.61785888671875,287.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191051987931,8.098152370905609e-09,0.0010190970497205,-0.0202669836580753,0.0,0.0,0.0,-0.0088274152949452,60.0,8.28125,-0.0,-7.08105574176443e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.564679203322156e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,0.0001007206810754,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,7.439195178449154e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,0.0001007206737995,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0004777754365932,286.9115905761719,294.1499938964844,292.6684265136719,292.3022155761719,292.68536376953125,292.61785888671875,287.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191051987931,8.098152370905609e-09,0.0010190970497205,-0.0202669836580753,0.0,0.0,0.0,-0.0088274152949452,60.0,8.28125,-0.0,-7.08105574176443e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,9.566039079800248e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,0.00010073500016,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,7.440253102686256e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,0.00010073500016,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,0.0004778433940373,286.9150085449219,294.1499938964844,292.6767883300781,292.3056640625,292.685546875,292.6264953613281,287.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192508343607,8.115097926975068e-09,0.0010192428017035,-0.0203113593161106,0.0,0.0,0.0,-0.0088358195498585,60.0,8.285199165344238,-0.0,-7.083069419877577e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,9.567305096425116e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80181884765625,0.0,0.0,0.0001007483369903,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80181884765625,0.0,0.0,7.441238267347217e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020935058594,0.0,0.0,0.0001007483369903,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0004779066366609,286.9184265136719,294.1499938964844,292.6851806640625,292.308837890625,292.6856384277344,292.6351318359375,287.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193865746259,8.13087641660104e-09,0.0010193784255534,-0.0203526820987463,0.0,0.0,0.0,-0.008843645453453,60.0,8.289466857910156,-0.0,-7.084945252699981e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,9.570191468810664e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,0.0001007787359412,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080749511719,0.0,0.0,7.443482900271192e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083801269531,0.0,0.0,0.0001007787286653,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094482421875,0.0,0.0,0.000478050817037,286.9252624511719,294.1499938964844,292.7019958496094,292.314453125,292.68603515625,292.6523742675781,287.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166836096279441e-09,0.0010196849470958,-0.0204468574374914,0.0,0.0,0.0,-0.0088614672422409,60.0,8.296854972839355,-0.0,-7.08922058834105e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,9.570191468810664e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,0.0001007787359412,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080749511719,0.0,0.0,7.443482900271192e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083801269531,0.0,0.0,0.0001007787286653,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094482421875,0.0,0.0,0.000478050817037,286.9252624511719,294.1499938964844,292.7019958496094,292.314453125,292.68603515625,292.6523742675781,287.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166836096279441e-09,0.0010196849470958,-0.0204468574374914,0.0,0.0,0.0,-0.0088614672422409,60.0,8.296854972839355,-0.0,-7.08922058834105e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,9.573684656061232e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.000100815515907,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,7.446199742844328e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.000100815515907,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0004782253236044,286.9320983886719,294.1499938964844,292.7189636230469,292.3191223144531,292.68682861328125,292.6696472167969,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.302105903625488,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,9.573684656061232e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.000100815515907,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,7.446199742844328e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.000100815515907,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0004782253236044,286.9320983886719,294.1499938964844,292.7189636230469,292.3191223144531,292.68682861328125,292.6696472167969,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.302105903625488,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,9.577429591445252e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001008549515972,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,7.449112308677286e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,0.0001008549515972,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82196044921875,0.0,0.0,0.0004784123739227,286.9389038085937,294.1499938964844,292.736083984375,292.32293701171875,292.6878356933594,292.6869506835937,287.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257013739410013e-09,0.0010204559657722,-0.0206830147653818,0.0,0.0,0.0,-0.008906171657145,60.0,8.306488037109375,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,9.577429591445252e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001008549515972,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,7.449112308677286e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,0.0001008549515972,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82196044921875,0.0,0.0,0.0004784123739227,286.9389038085937,294.1499938964844,292.736083984375,292.32293701171875,292.6878356933594,292.6869506835937,287.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257013739410013e-09,0.0010204559657722,-0.0206830147653818,0.0,0.0,0.0,-0.008906171657145,60.0,8.306488037109375,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,9.581707126926632e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0001008999897749,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,7.45243887649849e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82720947265625,0.0,0.0,0.0001008999897749,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,0.0004786260251421,286.9457092285156,294.1499938964844,292.75341796875,292.3260192871094,292.6892395019531,292.70440673828125,287.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.309062004089355,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,9.581707126926632e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0001008999897749,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,7.45243887649849e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82720947265625,0.0,0.0,0.0001008999897749,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,0.0004786260251421,286.9457092285156,294.1499938964844,292.75341796875,292.3260192871094,292.6892395019531,292.70440673828125,287.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.309062004089355,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,9.583931387169288e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,0.0001009234183584,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,7.454169826814905e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001009234183584,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,0.0004787371726706,286.9490966796875,294.1499938964844,292.7621765136719,292.3273010253906,292.6900329589844,292.71319580078125,287.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020052178763e-09,0.0010211494518443,-0.0208951532840728,0.0,0.0,0.0,-0.0089463340118527,60.0,8.310032844543457,-0.0,-7.10959042748982e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338623046875,0.0,0.0,9.586244414094836e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.833251953125,0.0,0.0,0.0001009477782645,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332214355469,0.0,0.0,7.455968443537131e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.0001009477709885,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.0004788527148775,286.9525146484375,294.1499938964844,292.7710266113281,292.32843017578125,292.6908874511719,292.7220153808594,287.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837001005933e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.310723304748535,-0.0,-7.113022348903544e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,9.591056004865096e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,0.0001009984407573,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,7.459710468538105e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0001009984407573,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0004790930252056,286.9593200683594,294.1499938964844,292.7889099121094,292.3302917480469,292.6927795410156,292.7397766113281,287.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.311553955078125,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,9.591056004865096e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,0.0001009984407573,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,7.459710468538105e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0001009984407573,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0004790930252056,286.9593200683594,294.1499938964844,292.7889099121094,292.3302917480469,292.6927795410156,292.7397766113281,287.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.311553955078125,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,9.596205200068653e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,0.0001010526684694,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,7.463715883204713e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,0.0001010526684694,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,0.000479350273963,286.9660949707031,294.1499938964844,292.80712890625,292.3316650390625,292.6950378417969,292.7578430175781,287.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.311323165893555,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,9.596205200068653e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,0.0001010526684694,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,7.463715883204713e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,0.0001010526684694,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,0.000479350273963,286.9660949707031,294.1499938964844,292.80712890625,292.3316650390625,292.6950378417969,292.7578430175781,287.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.311323165893555,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85272216796875,0.0,0.0,9.601578494766728e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521423339844,0.0,0.0,0.0001011092463159,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,7.467894465662539e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523864746094,0.0,0.0,0.0001011092463159,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533630371094,0.0,0.0,0.0004796186403837,286.972900390625,294.1499938964844,292.82574462890625,292.3326721191406,292.6976013183594,292.77618408203125,287.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.310367584228516,-0.0,-7.135795243584654e-08,0.0,281.0133361816406,283.5941772460937,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.474759198974219e-21,1.237379700461305e-21,1.2373795994871093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
